time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966155409812927,0.3738269507884979,0.3400191068649292,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037907123565674,0.5523589253425598,0.525688648223877,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989243745803832,0.7473491430282593,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777086496353149,0.348141998052597,0.3337928056716919,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269986718893051,1.042532205581665,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821041584014892,0.3821041584014892,1.0,1.0,-3.3191349506378174,0.9444144368171692,2.374720573425293,0.1943036615848541,0.8992615342140198,0.8992615342140198,0.0,206.5831756591797,214.0,44092.15234375,0.0,3254.284912109375,1.0,280.6416931152344,283.531005859375,291.1683959960937,293.9382019042969,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799695014953612,1.0,0.0,0.0,3.643301248550415,3.643325090408325,8.85693509644625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.36865234375,0.0,1525.1588134765625,1895.4371337890625,0.0,4128.45849609375,0.9037439823150636,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956956028938293,0.3747320175170898,0.3407692313194275,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023250341415404,0.5529384016990662,0.5261450409889221,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981332778931,0.5252245664596558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771874666213989,0.3494909703731537,0.3349958658218384,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072420835495,1.0467562675476074,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438222527503967,0.3816661238670349,0.3816661238670349,1.0,1.0,-3.331027030944824,0.9471367597579956,2.383890390396118,0.1941832602024078,0.9049631357192992,0.9049631357192992,0.0,208.6010589599609,217.0,43178.76953125,0.0,3292.52734375,1.0,280.9417419433594,283.7626037597656,291.1665344238281,293.8715515136719,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673833847045898,1.0,0.0,0.0,3.654313564300537,3.6543374061584473,8.910557767194405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.72802734375,0.0,1535.625,1895.4371337890625,0.0,4018.1220703125,0.9060475826263428,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956956028938293,0.3747320175170898,0.3407692313194275,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023250341415404,0.5529384016990662,0.5261450409889221,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981332778931,0.5252245664596558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771874666213989,0.3494909703731537,0.3349958658218384,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072420835495,1.0467562675476074,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438222527503967,0.3816661238670349,0.3816661238670349,1.0,1.0,-3.331027030944824,0.9471367597579956,2.383890390396118,0.1941832602024078,0.9049631357192992,0.9049631357192992,0.0,208.6010589599609,217.0,43178.76953125,0.0,3292.52734375,1.0,280.9417419433594,283.7626037597656,291.1665344238281,293.8715515136719,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673833847045898,1.0,0.0,0.0,3.654313564300537,3.6543374061584473,8.910557767194405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.72802734375,0.0,1535.625,1895.4371337890625,0.0,4018.1220703125,0.9060475826263428,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930812239646912,0.3741407096385956,0.3408176004886627,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991943001747131,0.5520731806755066,0.5259425044059753,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980806112289428,0.7553210258483887,0.5281385779380798,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.775298535823822,0.3499263823032379,0.3358538150787353,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675018310546875,0.2284501194953918,1.0503759384155271,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229988098145,0.3812280893325805,0.3812280893325805,1.0,1.0,-3.339745283126831,0.9487773776054382,2.390967845916748,0.1939378231763839,0.9055200815200806,0.9055200815200806,0.0,211.66409301757807,220.0,44315.6484375,0.0,3329.732421875,1.0,280.65777587890625,283.55206298828125,291.2572937011719,294.10137939453125,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810178875923156,1.0,0.0,0.0,3.6632602214813232,3.663284540176392,8.954242503023124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.70458984375,0.0,1546.3070068359375,1895.4371337890625,0.0,4137.56494140625,0.9080849885940552,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930812239646912,0.3741407096385956,0.3408176004886627,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991943001747131,0.5520731806755066,0.5259425044059753,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980806112289428,0.7553210258483887,0.5281385779380798,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.775298535823822,0.3499263823032379,0.3358538150787353,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675018310546875,0.2284501194953918,1.0503759384155271,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229988098145,0.3812280893325805,0.3812280893325805,1.0,1.0,-3.339745283126831,0.9487773776054382,2.390967845916748,0.1939378231763839,0.9055200815200806,0.9055200815200806,0.0,211.66409301757807,220.0,44315.6484375,0.0,3329.732421875,1.0,280.65777587890625,283.55206298828125,291.2572937011719,294.10137939453125,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810178875923156,1.0,0.0,0.0,3.6632602214813232,3.663284540176392,8.954242503023124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.70458984375,0.0,1546.3070068359375,1895.4371337890625,0.0,4137.56494140625,0.9080849885940552,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906413078308105,0.3732980191707611,0.3403180837631225,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964775204658508,0.5510460138320923,0.5252622365951538,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966095089912416,0.756047248840332,0.528886079788208,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733443975448608,0.3496981263160705,0.3358718156814575,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168363571167,0.2283205837011337,1.050754427909851,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476091146469116,0.3810090720653534,0.3810090720653534,1.0,1.0,-3.3397083282470703,0.948125958442688,2.3915822505950928,0.1933086961507797,0.9042180776596068,0.9042180776596068,0.0,213.7669219970703,220.0,45327.4765625,0.0,3341.634765625,1.0,280.4008178710937,283.374755859375,291.29168701171875,294.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912464022636414,1.0,0.0,0.0,3.6653356552124015,3.665359735488892,8.964391327026533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.27587890625,0.0,1549.3870849609375,1895.4371337890625,0.0,4225.68896484375,0.9085812568664552,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876602411270142,0.3722202479839325,0.3395050466060638,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932161331176758,0.5497425198554993,0.5242192149162292,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678795337677,0.7564953565597534,0.5293073654174805,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709001302719116,0.3492409288883209,0.335615336894989,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.671126663684845,0.2279893159866333,1.0500870943069458,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.6484598517417908,0.3807201385498047,0.3807201385498047,1.0,1.0,-3.336876153945923,0.9463501572608948,2.3905258178710938,0.1921645700931549,0.90340656042099,0.90340656042099,0.0,216.0971221923828,223.0,45423.58984375,0.0,3348.458984375,1.0,280.3580017089844,283.3232727050781,291.2679443359375,294.2022399902344,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965606331825256,1.0,0.0,0.0,3.665201187133789,3.6652252674102783,8.963733080236125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.6103515625,0.0,1549.8817138671875,1895.4371337890625,0.0,4270.92919921875,0.9086385369300842,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815425395965576,0.3696987926959991,0.3375513851642608,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865476846694946,0.5466769933700562,0.5216895937919617,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9905857443809508,0.7569108605384827,0.5298523306846619,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658178210258484,0.3479253947734833,0.3347018361091614,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6664398908615112,0.2269450426101684,1.046925067901611,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496149897575378,0.3801422417163849,0.3801422417163849,1.0,1.0,-3.327244758605957,0.9414514303207396,2.385793209075928,0.18937648832798,0.8987156748771667,0.8987156748771667,0.0,220.64422607421875,226.0,46415.12109375,0.0,3352.385986328125,1.0,280.05810546875,283.0936584472656,291.280517578125,294.2729187011719,293.1499938964844,293.1499938964844,280.3500061035156,36201.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658374071121216,3.658398151397705,8.930371677706717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.8193359375,0.0,1544.01953125,1895.4371337890625,0.0,4300.0,0.9072690606117249,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815425395965576,0.3696987926959991,0.3375513851642608,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865476846694946,0.5466769933700562,0.5216895937919617,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9905857443809508,0.7569108605384827,0.5298523306846619,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658178210258484,0.3479253947734833,0.3347018361091614,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6664398908615112,0.2269450426101684,1.046925067901611,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496149897575378,0.3801422417163849,0.3801422417163849,1.0,1.0,-3.327244758605957,0.9414514303207396,2.385793209075928,0.18937648832798,0.8987156748771667,0.8987156748771667,0.0,220.64422607421875,226.0,46415.12109375,0.0,3352.385986328125,1.0,280.05810546875,283.0936584472656,291.280517578125,294.2729187011719,293.1499938964844,293.1499938964844,280.3500061035156,36201.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658374071121216,3.658398151397705,8.930371677706717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.8193359375,0.0,1544.01953125,1895.4371337890625,0.0,4300.0,0.9072690606117249,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774611115455627,0.3686389327049255,0.3362724483013153,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819437623023987,0.5450126528739929,0.5197805762290955,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861805915833,0.759444534778595,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267339706421,0.3474988937377929,0.3341042399406433,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835103034973,0.2264527082443237,1.0442625284194946,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795643448829651,0.3795643448829651,1.0,1.0,-3.321099281311035,0.9377333521842957,2.3833658695220947,0.1867562532424926,0.8990301489830017,0.8990301489830017,0.0,223.83914184570312,229.0,45213.30078125,0.0,3356.554931640625,1.0,280.3422241210937,283.2972412109375,291.1767578125,294.038818359375,293.1499938964844,293.1499938964844,280.6499938964844,36113.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950295686721802,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906192761060083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.30859375,0.0,1537.828125,1895.4371337890625,0.0,4257.93505859375,0.9061289429664612,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774611115455627,0.3686389327049255,0.3362724483013153,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819437623023987,0.5450126528739929,0.5197805762290955,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861805915833,0.759444534778595,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267339706421,0.3474988937377929,0.3341042399406433,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835103034973,0.2264527082443237,1.0442625284194946,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795643448829651,0.3795643448829651,1.0,1.0,-3.321099281311035,0.9377333521842957,2.3833658695220947,0.1867562532424926,0.8990301489830017,0.8990301489830017,0.0,223.83914184570312,229.0,45213.30078125,0.0,3356.554931640625,1.0,280.3422241210937,283.2972412109375,291.1767578125,294.038818359375,293.1499938964844,293.1499938964844,280.6499938964844,36113.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950295686721802,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906192761060083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.30859375,0.0,1537.828125,1895.4371337890625,0.0,4257.93505859375,0.9061289429664612,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761062383651733,0.3688797652721405,0.3363227248191833,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801105618476868,0.5447800755500793,0.5193532705307007,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.98813658952713,0.7636269330978394,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481684029102325,0.3345764577388763,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432378768921,1.0454163551330566,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521619558334351,0.3793409168720245,0.3793409168720245,1.0,1.0,-3.3258585929870605,0.9386483430862428,2.3872101306915283,0.186409518122673,0.9020133018493652,0.9020133018493652,0.0,225.6507873535156,232.0,44113.98046875,0.0,3377.6943359375,1.0,280.64178466796875,283.52294921875,291.14404296875,293.9156799316406,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813257455825806,1.0,0.0,0.0,3.6555004119873047,3.655524492263794,8.916347269405378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.55419921875,0.0,1538.755615234375,1895.4371337890625,0.0,4140.23681640625,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761062383651733,0.3688797652721405,0.3363227248191833,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801105618476868,0.5447800755500793,0.5193532705307007,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.98813658952713,0.7636269330978394,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481684029102325,0.3345764577388763,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432378768921,1.0454163551330566,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521619558334351,0.3793409168720245,0.3793409168720245,1.0,1.0,-3.3258585929870605,0.9386483430862428,2.3872101306915283,0.186409518122673,0.9020133018493652,0.9020133018493652,0.0,225.6507873535156,232.0,44113.98046875,0.0,3377.6943359375,1.0,280.64178466796875,283.52294921875,291.14404296875,293.9156799316406,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813257455825806,1.0,0.0,0.0,3.6555004119873047,3.655524492263794,8.916347269405378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.55419921875,0.0,1538.755615234375,1895.4371337890625,0.0,4140.23681640625,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736780643463135,0.3679147064685821,0.3359784483909607,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772433400154114,0.5434473752975464,0.5186389088630676,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869732856750488,0.7658757567405701,0.5360251665115356,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597009539604187,0.3481991291046142,0.3349921405315399,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869280815124,1.0470023155212402,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540309190750122,0.3791174590587616,0.3791174590587616,1.0,1.0,-3.3295371532440186,0.939218819141388,2.3903183937072754,0.1862466782331466,0.8999981880187988,0.8999981880187988,0.0,228.3650360107422,235.0,45241.48828125,0.0,3401.520751953125,1.0,280.3577880859375,283.3193054199219,291.2284545898437,294.1311340332031,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99265319108963,1.0,0.0,0.0,3.654571056365967,3.654595136642456,8.91181343831704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.607421875,0.0,1538.594482421875,1895.4371337890625,0.0,4237.7021484375,0.9063218832015992,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736780643463135,0.3679147064685821,0.3359784483909607,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772433400154114,0.5434473752975464,0.5186389088630676,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869732856750488,0.7658757567405701,0.5360251665115356,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597009539604187,0.3481991291046142,0.3349921405315399,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869280815124,1.0470023155212402,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540309190750122,0.3791174590587616,0.3791174590587616,1.0,1.0,-3.3295371532440186,0.939218819141388,2.3903183937072754,0.1862466782331466,0.8999981880187988,0.8999981880187988,0.0,228.3650360107422,235.0,45241.48828125,0.0,3401.520751953125,1.0,280.3577880859375,283.3193054199219,291.2284545898437,294.1311340332031,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99265319108963,1.0,0.0,0.0,3.654571056365967,3.654595136642456,8.91181343831704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.607421875,0.0,1538.594482421875,1895.4371337890625,0.0,4237.7021484375,0.9063218832015992,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715560793876648,0.3669333755970001,0.3353379070758819,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749014735221863,0.5422492623329163,0.517776608467102,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855362176895142,0.7663105726242065,0.5365601181983948,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580477595329285,0.3478276431560516,0.3348539173603058,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592121720314026,0.2266122102737426,1.046631932258606,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547832489013672,0.3790057301521301,0.3790057301521301,1.0,1.0,-3.327766895294189,0.9383015036582948,2.38946533203125,0.1857561767101287,0.8974002003669739,0.8974002003669739,0.0,230.24703979492188,235.0,46210.5625,0.0,3408.151611328125,1.0,280.10113525390625,283.1439819335937,291.2641296386719,294.2880249023437,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65141224861145,3.65143609046936,8.896414556147647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.16748046875,0.0,1535.912353515625,1895.4371337890625,0.0,4300.0,0.9056546688079834,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689510583877563,0.3657344281673431,0.3344042897224426,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720754981040955,0.5407981276512146,0.5165795683860779,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.983616292476654,0.7664651870727539,0.5367745757102966,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559664845466614,0.347251832485199,0.3344690799713135,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.657304584980011,0.2261602282524109,1.0453447103500366,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553469300270081,0.3787792325019836,0.3787792325019836,1.0,1.0,-3.323455572128296,0.9362252950668336,2.387230396270752,0.1846662163734436,0.8953023552894592,0.8953023552894592,0.0,232.3767547607422,238.0,46272.80078125,0.0,3410.355712890625,1.0,280.0581359863281,283.09454345703125,291.2565002441406,294.2368469238281,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645848512649536,3.6458725929260254,8.869324688021152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.4912109375,0.0,1530.4378662109375,1895.4371337890625,0.0,4300.0,0.9045068621635436,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.76542729139328,0.3647890388965606,0.3332584500312805,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680887818336487,0.5392897725105286,0.5148574113845825,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849329948424,0.7689482569694519,0.53810715675354,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531520128250122,0.347005695104599,0.3340707123279571,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546386480331421,0.2258403748273849,1.0435693264007568,284.8746032714844,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564664244651794,0.3783262372016907,0.3783262372016907,1.0,1.0,-3.3189821243286133,0.9334266185760498,2.3855555057525635,0.1826725006103515,0.8956188559532166,0.8956188559532166,0.0,235.512939453125,241.0,45093.3125,0.0,3417.901611328125,1.0,280.34210205078125,283.3001403808594,291.1600341796875,294.0123596191406,293.1499938964844,293.1499938964844,280.6499938964844,36141.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940277934074402,1.0,0.0,0.0,3.639811992645264,3.639836072921753,8.839978704600071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.74462890625,0.0,1522.9228515625,1895.4371337890625,0.0,4249.4150390625,0.9031084775924684,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.76542729139328,0.3647890388965606,0.3332584500312805,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680887818336487,0.5392897725105286,0.5148574113845825,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849329948424,0.7689482569694519,0.53810715675354,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531520128250122,0.347005695104599,0.3340707123279571,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546386480331421,0.2258403748273849,1.0435693264007568,284.8746032714844,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564664244651794,0.3783262372016907,0.3783262372016907,1.0,1.0,-3.3189821243286133,0.9334266185760498,2.3855555057525635,0.1826725006103515,0.8956188559532166,0.8956188559532166,0.0,235.512939453125,241.0,45093.3125,0.0,3417.901611328125,1.0,280.34210205078125,283.3001403808594,291.1600341796875,294.0123596191406,293.1499938964844,293.1499938964844,280.6499938964844,36141.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940277934074402,1.0,0.0,0.0,3.639811992645264,3.639836072921753,8.839978704600071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.74462890625,0.0,1522.9228515625,1895.4371337890625,0.0,4249.4150390625,0.9031084775924684,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642160654067993,0.365064263343811,0.3333544135093689,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664229512214661,0.5391070246696472,0.5144974589347839,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344997882843,0.7730182409286499,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447871208191,0.3477673530578613,0.3346480131149292,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179272413253,1.0452022552490234,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778732120990753,0.3778732120990753,1.0,1.0,-3.324498414993286,0.9339479804039,2.390550374984741,0.181841030716896,0.8986080288887024,0.8986080288887024,0.0,237.4084930419922,244.0,44004.8203125,0.0,3441.341064453125,1.0,280.64166259765625,283.5267333984375,291.13043212890625,293.8944396972656,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804060459136964,1.0,0.0,0.0,3.641381502151489,3.6414053440094,8.847603112371871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.482421875,0.0,1523.1611328125,1895.4371337890625,0.0,4132.251953125,0.9033273458480836,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642160654067993,0.365064263343811,0.3333544135093689,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664229512214661,0.5391070246696472,0.5144974589347839,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344997882843,0.7730182409286499,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447871208191,0.3477673530578613,0.3346480131149292,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179272413253,1.0452022552490234,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778732120990753,0.3778732120990753,1.0,1.0,-3.324498414993286,0.9339479804039,2.390550374984741,0.181841030716896,0.8986080288887024,0.8986080288887024,0.0,237.4084930419922,244.0,44004.8203125,0.0,3441.341064453125,1.0,280.64166259765625,283.5267333984375,291.13043212890625,293.8944396972656,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804060459136964,1.0,0.0,0.0,3.641381502151489,3.6414053440094,8.847603112371871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.482421875,0.0,1523.1611328125,1895.4371337890625,0.0,4132.251953125,0.9033273458480836,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636005878448486,0.3657252490520477,0.3339505493640899,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653643131256104,0.5394267439842224,0.514778196811676,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.777585506439209,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521169781684875,0.3489342331886291,0.3357454240322113,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337211132049,1.0489170551300049,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952812194824,0.3775598108768463,0.3775598108768463,1.0,1.0,-3.33510422706604,0.9365436434745787,2.3985605239868164,0.1820641905069351,0.9041635394096376,0.9041635394096376,0.0,239.27137756347656,247.0,43051.48828125,0.0,3476.437255859375,1.0,280.94171142578125,283.7562561035156,291.1285400390625,293.8259582519531,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676445722579956,1.0,0.0,0.0,3.651811122894287,3.651835203170776,8.898358601072687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.107421875,0.0,1532.95849609375,1895.4371337890625,0.0,4020.429931640625,0.9054986834526062,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636005878448486,0.3657252490520477,0.3339505493640899,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653643131256104,0.5394267439842224,0.514778196811676,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.777585506439209,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521169781684875,0.3489342331886291,0.3357454240322113,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337211132049,1.0489170551300049,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952812194824,0.3775598108768463,0.3775598108768463,1.0,1.0,-3.33510422706604,0.9365436434745787,2.3985605239868164,0.1820641905069351,0.9041635394096376,0.9041635394096376,0.0,239.27137756347656,247.0,43051.48828125,0.0,3476.437255859375,1.0,280.94171142578125,283.7562561035156,291.1285400390625,293.8259582519531,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676445722579956,1.0,0.0,0.0,3.651811122894287,3.651835203170776,8.898358601072687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.107421875,0.0,1532.95849609375,1895.4371337890625,0.0,4020.429931640625,0.9054986834526062,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609928846359253,0.3646732866764068,0.3336452841758728,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623299598693848,0.5380793809890747,0.5141857266426086,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801634550094604,0.7796184420585632,0.5459514856338501,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.750211775302887,0.3489291071891784,0.3362610340118408,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.227078691124916,1.0507038831710815,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256870269775,0.3772464096546173,0.3772464096546173,1.0,1.0,-3.339292526245117,0.9370012879371644,2.4022912979125977,0.1818711459636688,0.9045621752738952,0.9045621752738952,0.0,242.6466064453125,250.0,44165.234375,0.0,3505.382080078125,1.0,280.65777587890625,283.5448608398437,291.2193908691406,294.0548400878906,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811856746673584,1.0,0.0,0.0,3.6601595878601074,3.6601836681365967,8.939090321291587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.986328125,0.0,1542.9632568359375,1895.4371337890625,0.0,4139.021484375,0.9074018597602844,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609928846359253,0.3646732866764068,0.3336452841758728,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623299598693848,0.5380793809890747,0.5141857266426086,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801634550094604,0.7796184420585632,0.5459514856338501,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.750211775302887,0.3489291071891784,0.3362610340118408,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.227078691124916,1.0507038831710815,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256870269775,0.3772464096546173,0.3772464096546173,1.0,1.0,-3.339292526245117,0.9370012879371644,2.4022912979125977,0.1818711459636688,0.9045621752738952,0.9045621752738952,0.0,242.6466064453125,250.0,44165.234375,0.0,3505.382080078125,1.0,280.65777587890625,283.5448608398437,291.2193908691406,294.0548400878906,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811856746673584,1.0,0.0,0.0,3.6601595878601074,3.6601836681365967,8.939090321291587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.986328125,0.0,1542.9632568359375,1895.4371337890625,0.0,4139.021484375,0.9074018597602844,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587156295776367,0.3635458946228027,0.332916259765625,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598446846008301,0.5367544889450073,0.5132535696029663,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783534407615662,0.779825747013092,0.5463662147521973,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483965158462524,0.348417729139328,0.3360418975353241,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427028656006,0.2266236543655395,1.0497832298278809,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635170578956604,0.3770897090435028,0.3770897090435028,1.0,1.0,-3.3364298343658447,0.9355856776237488,2.400844097137451,0.1812229305505752,0.9031457304954528,0.9031457304954528,0.0,244.9002227783203,250.0,45144.01171875,0.0,3511.552734375,1.0,280.4009094238281,283.36590576171875,291.2531433105469,294.2120666503906,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913763999938964,1.0,0.0,0.0,3.661869525909424,3.661893606185913,8.94744459856156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.79443359375,0.0,1545.6478271484375,1895.4371337890625,0.0,4226.7998046875,0.9078176617622375,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559702396392822,0.3621543943881988,0.331847995519638,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568960428237915,0.5351215600967407,0.5119295120239258,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.97602778673172,0.7796995043754578,0.5464175343513489,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461525201797485,0.3476454317569732,0.3355157971382141,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482088565826416,0.2259280085563659,1.0476279258728027,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360355377197,0.3768563270568847,0.3768563270568847,1.0,1.0,-3.330395221710205,0.932908833026886,2.397486448287964,0.1800153106451034,0.9021960496902466,0.9021960496902466,0.0,247.3817443847656,253.0,45202.88671875,0.0,3511.62646484375,1.0,280.3580322265625,283.31231689453125,291.2281799316406,294.15069580078125,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966121912002563,1.0,0.0,0.0,3.6613011360168457,3.661325454711914,8.94466779755021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.29638671875,0.0,1545.6806640625,1895.4371337890625,0.0,4271.3662109375,0.907780110836029,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503090500831604,0.3589377999305725,0.3293158113956451,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.850839376449585,0.5313169360160828,0.5087558031082153,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710755944252014,0.7788619995117188,0.5461413264274597,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414259910583496,0.3456228971481323,0.3339850306510925,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435842514038086,0.2240627855062484,1.0410399436950684,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916198730469,1.0,0.6644262075424194,0.3763896226882934,0.3763896226882934,1.0,1.0,-3.313445806503296,0.9259122610092164,2.38753342628479,0.1770257651805877,0.8971527814865112,0.8971527814865112,0.0,252.20806884765625,256.0,46103.00390625,0.0,3499.662353515625,1.0,280.05816650390625,283.07781982421875,291.23663330078125,294.2126770019531,293.1499938964844,293.1499938964844,280.3500061035156,36233.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653335571289064,3.653359651565552,8.905789172786172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.19140625,0.0,1538.6318359375,1895.4371337890625,0.0,4300.0,0.9061626195907592,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503090500831604,0.3589377999305725,0.3293158113956451,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.850839376449585,0.5313169360160828,0.5087558031082153,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710755944252014,0.7788619995117188,0.5461413264274597,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414259910583496,0.3456228971481323,0.3339850306510925,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435842514038086,0.2240627855062484,1.0410399436950684,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916198730469,1.0,0.6644262075424194,0.3763896226882934,0.3763896226882934,1.0,1.0,-3.313445806503296,0.9259122610092164,2.38753342628479,0.1770257651805877,0.8971527814865112,0.8971527814865112,0.0,252.20806884765625,256.0,46103.00390625,0.0,3499.662353515625,1.0,280.05816650390625,283.07781982421875,291.23663330078125,294.2126770019531,293.1499938964844,293.1499938964844,280.3500061035156,36233.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653335571289064,3.653359651565552,8.905789172786172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.19140625,0.0,1538.6318359375,1895.4371337890625,0.0,4300.0,0.9061626195907592,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.746234655380249,0.3570782840251922,0.3273693919181824,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8463690280914307,0.5287858843803406,0.5060904622077942,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277969360352,0.7801216840744019,0.5466313362121582,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379533648490906,0.344400405883789,0.3326842188835144,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.639971137046814,0.2226438075304031,1.03446626663208,284.8446044921875,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453369140625,1.0,0.6644890904426575,0.3759228885173797,0.3759228885173797,1.0,1.0,-3.299006700515747,0.9197644591331482,2.379242181777954,0.1741149723529815,0.8969994187355042,0.8969994187355042,0.0,255.6584625244141,244.0,44797.46484375,0.0,3485.806396484375,1.0,280.3421630859375,283.275634765625,291.12744140625,293.9671936035156,293.1499938964844,293.1499938964844,280.6499938964844,36155.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943119287490844,1.0,0.0,0.0,3.64687705039978,3.6469011306762695,8.874329751051846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.857421875,0.0,1530.8565673828125,1895.4371337890625,0.0,4251.8330078125,0.9046930074691772,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.746234655380249,0.3570782840251922,0.3273693919181824,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8463690280914307,0.5287858843803406,0.5060904622077942,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277969360352,0.7801216840744019,0.5466313362121582,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379533648490906,0.344400405883789,0.3326842188835144,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.639971137046814,0.2226438075304031,1.03446626663208,284.8446044921875,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453369140625,1.0,0.6644890904426575,0.3759228885173797,0.3759228885173797,1.0,1.0,-3.299006700515747,0.9197644591331482,2.379242181777954,0.1741149723529815,0.8969994187355042,0.8969994187355042,0.0,255.6584625244141,244.0,44797.46484375,0.0,3485.806396484375,1.0,280.3421630859375,283.275634765625,291.12744140625,293.9671936035156,293.1499938964844,293.1499938964844,280.6499938964844,36155.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943119287490844,1.0,0.0,0.0,3.64687705039978,3.6469011306762695,8.874329751051846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.857421875,0.0,1530.8565673828125,1895.4371337890625,0.0,4251.8330078125,0.9046930074691772,1.0,0.0,3.0,1.0,0.0
