time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484724521636963,0.356461226940155,0.3264344036579132,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488702178001404,0.5275906324386597,0.5045409202575684,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830057144165039,0.5482838749885559,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855919837952,0.3442020714282989,0.3321149945259094,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220225781202316,1.0300346612930298,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.660849928855896,0.3759113550186157,0.3759113550186157,1.0,1.0,-3.291987895965576,0.9173526763916016,2.3746352195739746,0.1734239608049392,0.8993622064590454,0.8993622064590454,0.0,250.8816833496093,232.0,43558.98046875,0.0,3442.82666015625,1.0,280.6417236328125,283.49371337890625,291.0885925292969,293.8305969238281,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797223806381226,1.0,0.0,0.0,3.647053480148315,3.6470773220062256,8.875187518242456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.763671875,0.0,1529.744873046875,1895.4371337890625,0.0,4126.31005859375,0.904619574546814,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484724521636963,0.356461226940155,0.3264344036579132,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488702178001404,0.5275906324386597,0.5045409202575684,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830057144165039,0.5482838749885559,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855919837952,0.3442020714282989,0.3321149945259094,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220225781202316,1.0300346612930298,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.660849928855896,0.3759113550186157,0.3759113550186157,1.0,1.0,-3.291987895965576,0.9173526763916016,2.3746352195739746,0.1734239608049392,0.8993622064590454,0.8993622064590454,0.0,250.8816833496093,232.0,43558.98046875,0.0,3442.82666015625,1.0,280.6417236328125,283.49371337890625,291.0885925292969,293.8305969238281,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797223806381226,1.0,0.0,0.0,3.647053480148315,3.6470773220062256,8.875187518242456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.763671875,0.0,1529.744873046875,1895.4371337890625,0.0,4126.31005859375,0.904619574546814,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541396021842957,0.3564143478870392,0.3259589374065399,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552096486091614,0.5270584225654602,0.503566324710846,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865359783172607,0.5503689646720886,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398839950562,0.3445872366428375,0.3320134282112121,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219298928976059,1.0274556875228882,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845582485199,0.3758997917175293,0.3758997917175293,1.0,1.0,-3.28952431678772,0.9164915084838868,2.373032808303833,0.1733108758926391,0.904102623462677,0.904102623462677,0.0,242.020263671875,220.0,42411.0859375,0.0,3387.445068359375,1.0,280.9417419433594,283.7132263183594,291.0780639648437,293.7425842285156,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655922055244446,1.0,0.0,0.0,3.6552135944366455,3.655237674713135,8.914948352867214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.58056640625,0.0,1537.2164306640625,1895.4371337890625,0.0,4002.275634765625,0.9063006043434144,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541396021842957,0.3564143478870392,0.3259589374065399,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552096486091614,0.5270584225654602,0.503566324710846,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865359783172607,0.5503689646720886,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398839950562,0.3445872366428375,0.3320134282112121,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219298928976059,1.0274556875228882,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845582485199,0.3758997917175293,0.3758997917175293,1.0,1.0,-3.28952431678772,0.9164915084838868,2.373032808303833,0.1733108758926391,0.904102623462677,0.904102623462677,0.0,242.020263671875,220.0,42411.0859375,0.0,3387.445068359375,1.0,280.9417419433594,283.7132263183594,291.0780639648437,293.7425842285156,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655922055244446,1.0,0.0,0.0,3.6552135944366455,3.655237674713135,8.914948352867214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.58056640625,0.0,1537.2164306640625,1895.4371337890625,0.0,4002.275634765625,0.9063006043434144,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574424147605896,0.3559236824512481,0.3256233930587768,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589540719985962,0.5263544917106628,0.5030056238174438,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857633709907532,0.7874920964241028,0.5512446165084839,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495343685150146,0.3445169627666473,0.3319465517997741,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6491321325302124,0.221741035580635,1.0262807607650757,285.0682067871094,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611877441406,1.0,0.6530195474624634,0.3758940100669861,0.3758940100669861,1.0,1.0,-3.2880141735076904,0.9159620404243468,2.372051954269409,0.173339381814003,0.9036784768104552,0.9036784768104552,0.0,237.07861328125,220.0,43358.53125,0.0,3356.278564453125,1.0,280.6984558105469,283.5481872558594,291.15771484375,293.970947265625,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972892165184021,1.0,0.0,0.0,3.658911228179932,3.658935308456421,8.932993296184577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.94140625,0.0,1541.7213134765625,1895.4371337890625,0.0,4066.637939453125,0.9071102738380432,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601175904273987,0.3549273312091827,0.3247431218624115,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621348738670349,0.5251234769821167,0.5018749833106995,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.989511013031006,0.7877147197723389,0.5514564514160156,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524513006210327,0.3440634310245514,0.3314940631389618,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6515330672264099,0.2212696671485901,1.023883581161499,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498263478279114,0.3757809102535248,0.3757809102535248,1.0,1.0,-3.282432079315185,0.913789927959442,2.368642091751098,0.1726474314928054,0.9036117792129515,0.9036117792129515,0.0,232.42616271972656,208.0,43425.8671875,0.0,3317.611328125,1.0,280.6578063964844,283.4966125488281,291.1633605957031,293.9573669433594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779449105262756,1.0,0.0,0.0,3.6606674194335938,3.660691499710083,8.941571536524862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.92041015625,0.0,1544.1246337890625,1895.4371337890625,0.0,4110.83447265625,0.907567858695984,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649219632148743,0.3521212041378021,0.3221500515937805,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.86806321144104,0.5217272639274597,0.4986403286457062,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870309948921204,0.5509854555130005,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.757859468460083,0.3424157202243805,0.3298369646072387,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197193056344986,1.0162594318389893,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755547106266022,0.3755547106266022,1.0,1.0,-3.2637083530426025,0.906901240348816,2.356806993484497,0.1703479290008545,0.9002312421798706,0.9002312421798706,0.0,223.10064697265625,196.0,44330.35546875,0.0,3223.813720703125,1.0,280.358154296875,283.2582397460937,291.1664733886719,294.0393981933594,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924972057342528,1.0,0.0,0.0,3.658278226852417,3.658302307128906,8.929903287935304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.95458984375,0.0,1543.0218505859375,1895.4371337890625,0.0,4236.37158203125,0.907167911529541,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649219632148743,0.3521212041378021,0.3221500515937805,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.86806321144104,0.5217272639274597,0.4986403286457062,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870309948921204,0.5509854555130005,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.757859468460083,0.3424157202243805,0.3298369646072387,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197193056344986,1.0162594318389893,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755547106266022,0.3755547106266022,1.0,1.0,-3.2637083530426025,0.906901240348816,2.356806993484497,0.1703479290008545,0.9002312421798706,0.9002312421798706,0.0,223.10064697265625,196.0,44330.35546875,0.0,3223.813720703125,1.0,280.358154296875,283.2582397460937,291.1664733886719,294.0393981933594,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924972057342528,1.0,0.0,0.0,3.658278226852417,3.658302307128906,8.929903287935304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.95458984375,0.0,1543.0218505859375,1895.4371337890625,0.0,4236.37158203125,0.907167911529541,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688379287719727,0.3486905097961426,0.3189257979393005,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947971343994,0.517555296421051,0.4945961833000183,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858218550682068,0.5458002090454102,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.3401066660881042,0.3275085687637329,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749838352203,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753284811973572,0.3753284811973572,1.0,1.0,-3.2324252128601074,0.8957968354225159,2.3366284370422363,0.1674498617649078,0.8940395712852478,0.8940395712852478,0.0,214.2400054931641,184.0,45065.79296875,0.0,3107.37353515625,1.0,280.0582275390625,283.0163879394531,291.15191650390625,294.0741271972656,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64607048034668,3.646094560623169,8.870404144545319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.10498046875,0.0,1531.4151611328125,1895.4371337890625,0.0,4300.0,0.904616117477417,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688379287719727,0.3486905097961426,0.3189257979393005,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947971343994,0.517555296421051,0.4945961833000183,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858218550682068,0.5458002090454102,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.3401066660881042,0.3275085687637329,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749838352203,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753284811973572,0.3753284811973572,1.0,1.0,-3.2324252128601074,0.8957968354225159,2.3366284370422363,0.1674498617649078,0.8940395712852478,0.8940395712852478,0.0,214.2400054931641,184.0,45065.79296875,0.0,3107.37353515625,1.0,280.0582275390625,283.0163879394531,291.15191650390625,294.0741271972656,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64607048034668,3.646094560623169,8.870404144545319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.10498046875,0.0,1531.4151611328125,1895.4371337890625,0.0,4300.0,0.904616117477417,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.773963212966919,0.3465765118598938,0.3163143098354339,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792729377746582,0.5146052241325378,0.4910827279090881,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.789080023765564,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679375410079956,0.3385658264160156,0.325448215007782,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.215893343091011,0.9958682656288148,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235511302947998,0.3755194246768951,0.3755194246768951,1.0,1.0,-3.1935245990753174,0.88338702917099,2.3101375102996826,0.1632753759622573,0.8924747109413147,0.8924747109413147,0.0,204.6361694335937,172.0,43514.7421875,0.0,2970.93798828125,1.0,280.34210205078125,283.2021484375,291.0365295410156,293.8033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36293.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890106320381165,1.0,0.0,0.0,3.634538173675537,3.6345620155334473,8.814379270916106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.7294921875,0.0,1518.218994140625,1895.4371337890625,0.0,4206.5419921875,0.90202796459198,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.773963212966919,0.3465765118598938,0.3163143098354339,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792729377746582,0.5146052241325378,0.4910827279090881,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.789080023765564,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679375410079956,0.3385658264160156,0.325448215007782,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.215893343091011,0.9958682656288148,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235511302947998,0.3755194246768951,0.3755194246768951,1.0,1.0,-3.1935245990753174,0.88338702917099,2.3101375102996826,0.1632753759622573,0.8924747109413147,0.8924747109413147,0.0,204.6361694335937,172.0,43514.7421875,0.0,2970.93798828125,1.0,280.34210205078125,283.2021484375,291.0365295410156,293.8033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36293.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890106320381165,1.0,0.0,0.0,3.634538173675537,3.6345620155334473,8.814379270916106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.7294921875,0.0,1518.218994140625,1895.4371337890625,0.0,4206.5419921875,0.90202796459198,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822673916816711,0.3456757664680481,0.3149487972259521,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887186646461487,0.5129486918449402,0.4889166057109833,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965167164802551,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.3379984200000763,0.3243501186370849,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254547595977,0.9893819093704224,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757103979587555,0.3757103979587555,1.0,1.0,-3.157767534255981,0.8719923496246338,2.285775184631348,0.160112589597702,0.8931965827941895,0.8931965827941895,0.0,193.6399383544922,160.0,42027.21484375,0.0,2837.35693359375,1.0,280.6416015625,283.4078674316406,290.99322509765625,293.6478271484375,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711830019950868,1.0,0.0,0.0,3.6288187503814697,3.62884259223938,8.786660146142822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.669921875,0.0,1510.769287109375,1895.4371337890625,0.0,4051.62158203125,0.9006512761116028,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822673916816711,0.3456757664680481,0.3149487972259521,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887186646461487,0.5129486918449402,0.4889166057109833,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965167164802551,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.3379984200000763,0.3243501186370849,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254547595977,0.9893819093704224,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757103979587555,0.3757103979587555,1.0,1.0,-3.157767534255981,0.8719923496246338,2.285775184631348,0.160112589597702,0.8931965827941895,0.8931965827941895,0.0,193.6399383544922,160.0,42027.21484375,0.0,2837.35693359375,1.0,280.6416015625,283.4078674316406,290.99322509765625,293.6478271484375,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711830019950868,1.0,0.0,0.0,3.6288187503814697,3.62884259223938,8.786660146142822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.669921875,0.0,1510.769287109375,1895.4371337890625,0.0,4051.62158203125,0.9006512761116028,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872216701507568,0.3454270958900451,0.3144536912441253,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.894313395023346,0.512361466884613,0.4880695939064026,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012269139289856,0.5020026564598083,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813756465911865,0.3379162549972534,0.3239973187446594,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742424964904785,0.2148004323244094,0.987082064151764,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.607573926448822,0.3758058547973633,0.3758058547973633,1.0,1.0,-3.140756607055664,0.866572916507721,2.274183511734009,0.1586268991231918,0.8949339389801025,0.8949339389801025,0.0,187.89694213867188,160.0,40896.82421875,0.0,2772.029052734375,1.0,280.89813232421875,283.5746765136719,290.95916748046875,293.4927673339844,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601710438728333,1.0,0.0,0.0,3.628519296646118,3.628543138504028,8.785210638961871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.16943359375,0.0,1509.6177978515625,1895.4371337890625,0.0,3954.110595703125,0.9005438685417175,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928021550178528,0.3452954292297363,0.3141344487667084,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005705714225769,0.5119147300720215,0.4874273240566253,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064814209938049,0.4912721514701843,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870104312896729,0.3379547595977783,0.323803037405014,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790310144424438,0.2147059291601181,0.9854871034622192,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021895408630371,0.376095563173294,0.376095563173294,1.0,1.0,-3.124547243118286,0.8619208931922913,2.26262640953064,0.1577278971672058,0.8961048722267151,0.8961048722267151,0.0,182.01336669921875,163.0,40637.640625,0.0,2708.1884765625,1.0,280.9415283203125,283.614990234375,290.97613525390625,293.5389404296875,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540588855743408,1.0,0.0,0.0,3.63048243522644,3.630506038665772,8.794718837634719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.63671875,0.0,1511.1204833984375,1895.4371337890625,0.0,3899.452880859375,0.9008881449699402,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996754050254822,0.3452481031417846,0.3137966990470886,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083159565925598,0.5112943649291992,0.4865166544914245,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171648979187012,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080331802368,0.3382718861103058,0.3237834870815277,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147936969995498,0.9843294620513916,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766749501228332,0.3766749501228332,1.0,1.0,-3.10631799697876,0.8574243187904358,2.2488937377929688,0.157329574227333,0.9014906287193298,0.9014906287193298,0.0,175.22386169433594,166.0,39553.82421875,0.0,2636.21875,1.0,281.2416076660156,283.8358154296875,290.9660949707031,293.45587158203125,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388083219528198,1.0,0.0,0.0,3.640732526779175,3.640756368637085,8.844450007927662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.84423828125,0.0,1520.697998046875,1895.4371337890625,0.0,3761.603515625,0.9030213952064514,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996754050254822,0.3452481031417846,0.3137966990470886,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083159565925598,0.5112943649291992,0.4865166544914245,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171648979187012,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080331802368,0.3382718861103058,0.3237834870815277,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147936969995498,0.9843294620513916,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766749501228332,0.3766749501228332,1.0,1.0,-3.10631799697876,0.8574243187904358,2.2488937377929688,0.157329574227333,0.9014906287193298,0.9014906287193298,0.0,175.22386169433594,166.0,39553.82421875,0.0,2636.21875,1.0,281.2416076660156,283.8358154296875,290.9660949707031,293.45587158203125,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388083219528198,1.0,0.0,0.0,3.640732526779175,3.640756368637085,8.844450007927662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.84423828125,0.0,1520.697998046875,1895.4371337890625,0.0,3761.603515625,0.9030213952064514,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016714453697205,0.3436802625656128,0.3127809464931488,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577800750732,0.5091797113418579,0.4849496185779571,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.824242889881134,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966450452804565,0.3375559151172638,0.323387861251831,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142196744680404,0.9825633764266968,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.37725430727005,0.37725430727005,1.0,1.0,-3.094597339630127,0.8550763130187988,2.239521026611328,0.157906025648117,0.9014389514923096,0.9014389514923096,0.0,172.42742919921875,169.0,40412.0078125,0.0,2598.62451171875,1.0,280.9578552246094,283.60894775390625,291.0492248535156,293.6613464355469,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517823457717896,1.0,0.0,0.0,3.648273468017578,3.648297309875488,8.881126518645033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.0380859375,0.0,1529.8980712890625,1895.4371337890625,0.0,3879.0048828125,0.9047561883926392,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016714453697205,0.3436802625656128,0.3127809464931488,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577800750732,0.5091797113418579,0.4849496185779571,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.824242889881134,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966450452804565,0.3375559151172638,0.323387861251831,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142196744680404,0.9825633764266968,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.37725430727005,0.37725430727005,1.0,1.0,-3.094597339630127,0.8550763130187988,2.239521026611328,0.157906025648117,0.9014389514923096,0.9014389514923096,0.0,172.42742919921875,169.0,40412.0078125,0.0,2598.62451171875,1.0,280.9578552246094,283.60894775390625,291.0492248535156,293.6613464355469,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517823457717896,1.0,0.0,0.0,3.648273468017578,3.648297309875488,8.881126518645033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.0380859375,0.0,1529.8980712890625,1895.4371337890625,0.0,3879.0048828125,0.9047561883926392,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988552451133728,0.340815395116806,0.3104726672172546,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001810073853,0.5056084990501404,0.4819064736366272,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275485634803772,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.3356405198574066,0.3218556642532348,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611024141311,0.9767280220985411,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775462806224823,0.3775462806224823,1.0,1.0,-3.0809383392333984,0.8512983918190002,2.229639768600464,0.157493382692337,0.8985581994056702,0.8985581994056702,0.0,172.52088928222656,172.0,41328.51171875,0.0,2572.766357421875,1.0,280.65826416015625,283.3697509765625,291.0455627441406,293.7362365722656,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674462080001832,1.0,0.0,0.0,3.647930383682251,3.64795446395874,8.879456458998902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.693359375,0.0,1531.0804443359375,1895.4371337890625,0.0,4018.677490234375,0.9048153162002563,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988552451133728,0.340815395116806,0.3104726672172546,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001810073853,0.5056084990501404,0.4819064736366272,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275485634803772,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.3356405198574066,0.3218556642532348,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611024141311,0.9767280220985411,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775462806224823,0.3775462806224823,1.0,1.0,-3.0809383392333984,0.8512983918190002,2.229639768600464,0.157493382692337,0.8985581994056702,0.8985581994056702,0.0,172.52088928222656,172.0,41328.51171875,0.0,2572.766357421875,1.0,280.65826416015625,283.3697509765625,291.0455627441406,293.7362365722656,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674462080001832,1.0,0.0,0.0,3.647930383682251,3.64795446395874,8.879456458998902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.693359375,0.0,1531.0804443359375,1895.4371337890625,0.0,4018.677490234375,0.9048153162002563,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952315807342529,0.3389521837234497,0.3085063993930816,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036025404930116,0.5029574036598206,0.4791036546230316,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613896369934,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093136787415,0.3342389166355133,0.3203439116477966,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778382241725921,0.3778382241725921,1.0,1.0,-3.0693788528442383,0.8482002019882202,2.221178770065308,0.1571623235940933,0.9006052613258362,0.9006052613258362,0.0,173.59947204589844,175.0,40115.875,0.0,2556.275390625,1.0,280.9421691894531,283.5668334960937,290.9220275878906,293.4757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554938673973083,1.0,0.0,0.0,3.649902582168579,3.649926662445069,8.889060154615436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.140625,0.0,1532.519287109375,1895.4371337890625,0.0,3912.31787109375,0.9052137136459352,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952315807342529,0.3389521837234497,0.3085063993930816,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036025404930116,0.5029574036598206,0.4791036546230316,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613896369934,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093136787415,0.3342389166355133,0.3203439116477966,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778382241725921,0.3778382241725921,1.0,1.0,-3.0693788528442383,0.8482002019882202,2.221178770065308,0.1571623235940933,0.9006052613258362,0.9006052613258362,0.0,173.59947204589844,175.0,40115.875,0.0,2556.275390625,1.0,280.9421691894531,283.5668334960937,290.9220275878906,293.4757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554938673973083,1.0,0.0,0.0,3.649902582168579,3.649926662445069,8.889060154615436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.140625,0.0,1532.519287109375,1895.4371337890625,0.0,3912.31787109375,0.9052137136459352,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.793574869632721,0.3378803431987762,0.3077791333198547,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.901729702949524,0.5015357732772827,0.4779986143112182,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.832108199596405,0.4799689650535583,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899471521377563,0.3335008025169372,0.3198080658912658,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857352256775,0.2105470895767212,0.9674313068389891,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432768821716,0.3779841959476471,0.3779841959476471,1.0,1.0,-3.06544828414917,0.8472680449485779,2.218180179595948,0.1572532057762146,0.8988956809043884,0.8988956809043884,0.0,174.2848663330078,175.0,40974.35546875,0.0,2552.3525390625,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.66064453125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615702033042908,1.0,0.0,0.0,3.6497457027435294,3.64976954460144,8.888295042197569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.59912109375,0.0,1532.9697265625,1895.4371337890625,0.0,3966.5703125,0.9051848649978638,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910551428794861,0.3364305198192596,0.3066542446613312,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.899016261100769,0.4997245967388153,0.4764876663684845,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326351046562195,0.4826661646366119,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877476215362549,0.3324794471263885,0.3190010488033294,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779456734657288,0.2096089720726013,0.9638676047325134,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138917922974,0.3781096339225769,0.3781096339225769,1.0,1.0,-3.060270309448242,0.8458610773086548,2.214409112930298,0.1571628600358963,0.8975050449371338,0.8975050449371338,0.0,175.35784912109375,178.0,40995.34375,0.0,2548.084228515625,1.0,280.65771484375,283.34765625,290.966552734375,293.6217041015625,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652727842330932,1.0,0.0,0.0,3.6470930576324463,3.647116899490357,8.875380217432394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.2294921875,0.0,1530.6798095703125,1895.4371337890625,0.0,3999.4462890625,0.904680073261261,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863624095916748,0.3345456421375274,0.3047625720500946,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307762145996,0.4970808327198028,0.4737926423549652,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346496820449829,0.4880846738815307,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375070571899,0.3310889303684234,0.3175727128982544,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022411584854,0.9569632411003112,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783604800701141,0.3783604800701141,1.0,1.0,-3.0512478351593018,0.8434935212135315,2.207754373550415,0.1569911837577819,0.8991950154304504,0.8991950154304504,0.0,177.58387756347656,181.0,39786.6015625,0.0,2542.53125,1.0,280.942138671875,283.5473327636719,290.8644714355469,293.3934326171875,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528222680091858,1.0,0.0,0.0,3.6469011306762695,3.64692497253418,8.874445711626322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.03759765625,0.0,1529.6146240234375,1895.4371337890625,0.0,3888.351318359375,0.9045839905738832,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863624095916748,0.3345456421375274,0.3047625720500946,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307762145996,0.4970808327198028,0.4737926423549652,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346496820449829,0.4880846738815307,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375070571899,0.3310889303684234,0.3175727128982544,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022411584854,0.9569632411003112,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783604800701141,0.3783604800701141,1.0,1.0,-3.0512478351593018,0.8434935212135315,2.207754373550415,0.1569911837577819,0.8991950154304504,0.8991950154304504,0.0,177.58387756347656,181.0,39786.6015625,0.0,2542.53125,1.0,280.942138671875,283.5473327636719,290.8644714355469,293.3934326171875,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528222680091858,1.0,0.0,0.0,3.6469011306762695,3.64692497253418,8.874445711626322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.03759765625,0.0,1529.6146240234375,1895.4371337890625,0.0,3888.351318359375,0.9045839905738832,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830929756164551,0.333560585975647,0.303804874420166,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899968266487122,0.4954315423965454,0.4721386134624481,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378586173057556,0.492510974407196,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805794477462769,0.3304770588874817,0.3169228732585907,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574479341507,0.9525551199913024,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786113262176513,0.3786113262176513,1.0,1.0,-3.047344207763672,0.8428494930267334,2.2044947147369385,0.1573884487152099,0.9035009145736694,0.9035009145736694,0.0,179.5640869140625,184.0,38705.58984375,0.0,2545.421142578125,1.0,281.24176025390625,283.7708435058594,290.8182067871094,293.262451171875,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371856451034546,1.0,0.0,0.0,3.654129981994629,3.654154062271118,8.909663051781536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.61572265625,0.0,1536.18798828125,1895.4371337890625,0.0,3746.823486328125,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830929756164551,0.333560585975647,0.303804874420166,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899968266487122,0.4954315423965454,0.4721386134624481,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378586173057556,0.492510974407196,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805794477462769,0.3304770588874817,0.3169228732585907,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574479341507,0.9525551199913024,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786113262176513,0.3786113262176513,1.0,1.0,-3.047344207763672,0.8428494930267334,2.2044947147369385,0.1573884487152099,0.9035009145736694,0.9035009145736694,0.0,179.5640869140625,184.0,38705.58984375,0.0,2545.421142578125,1.0,281.24176025390625,283.7708435058594,290.8182067871094,293.262451171875,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371856451034546,1.0,0.0,0.0,3.654129981994629,3.654154062271118,8.909663051781536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.61572265625,0.0,1536.18798828125,1895.4371337890625,0.0,3746.823486328125,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787233591079712,0.3313130736351013,0.3023222386837005,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240873336792,0.4925638735294342,0.4700089693069458,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838954508304596,0.4982132911682129,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757177352905,0.3290649950504303,0.3160234689712524,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057172954082489,0.9476657509803772,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788216412067413,0.3788216412067413,1.0,1.0,-3.0429046154022217,0.8419092297554016,2.200995445251465,0.1577277332544326,0.9023422598838806,0.9023422598838806,0.0,182.17079162597656,187.0,39558.76953125,0.0,2550.527099609375,1.0,280.957763671875,283.5460510253906,290.8888854980469,293.4509582519531,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949694812297821,1.0,0.0,0.0,3.657938718795776,3.6579627990722656,8.928245733841322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.2626953125,0.0,1541.4219970703125,1895.4371337890625,0.0,3860.212158203125,0.906986653804779,1.0,0.0,3.0,1.0,0.0
