time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787233591079712,0.3313130736351013,0.3023222386837005,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240873336792,0.4925638735294342,0.4700089693069458,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838954508304596,0.4982132911682129,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757177352905,0.3290649950504303,0.3160234689712524,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057172954082489,0.9476657509803772,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788216412067413,0.3788216412067413,1.0,1.0,-3.0429046154022217,0.8419092297554016,2.200995445251465,0.1577277332544326,0.9023422598838806,0.9023422598838806,0.0,182.17079162597656,187.0,39558.76953125,0.0,2550.527099609375,1.0,280.957763671875,283.5460510253906,290.8888854980469,293.4509582519531,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949694812297821,1.0,0.0,0.0,3.657938718795776,3.6579627990722656,8.928245733841322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.2626953125,0.0,1541.4219970703125,1895.4371337890625,0.0,3860.212158203125,0.906986653804779,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721995711326599,0.3278790116310119,0.2996088862419128,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118988990784,0.4883635342121124,0.4664818048477173,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373551964759827,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710176706314087,0.326599657535553,0.3140718042850494,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450322389602,0.9390830397605896,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.3790319561958313,0.3790319561958313,1.0,1.0,-3.032287359237671,0.8388773202896118,2.193409919738769,0.1573268920183181,0.898282527923584,0.898282527923584,0.0,185.668701171875,190.0,40417.01171875,0.0,2548.52099609375,1.0,280.658203125,283.3061218261719,290.8764343261719,293.5135192871094,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653576016426086,1.0,0.0,0.0,3.6532931327819824,3.653317213058472,8.905582262741518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.259765625,0.0,1537.92236328125,1895.4371337890625,0.0,4000.197998046875,0.906093955039978,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721995711326599,0.3278790116310119,0.2996088862419128,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118988990784,0.4883635342121124,0.4664818048477173,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373551964759827,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710176706314087,0.326599657535553,0.3140718042850494,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450322389602,0.9390830397605896,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.3790319561958313,0.3790319561958313,1.0,1.0,-3.032287359237671,0.8388773202896118,2.193409919738769,0.1573268920183181,0.898282527923584,0.898282527923584,0.0,185.668701171875,190.0,40417.01171875,0.0,2548.52099609375,1.0,280.658203125,283.3061218261719,290.8764343261719,293.5135192871094,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653576016426086,1.0,0.0,0.0,3.6532931327819824,3.653317213058472,8.905582262741518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.259765625,0.0,1537.92236328125,1895.4371337890625,0.0,4000.197998046875,0.906093955039978,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689138054847717,0.3264743089675903,0.2981974184513092,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745536804199219,0.4865239858627319,0.4646056592464447,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367112874984741,0.5101934671401978,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680531740188599,0.3255016207695007,0.3129686415195465,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392816543579,0.2023372948169708,0.9341110587120056,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936360359191895,0.3791370987892151,0.3791370987892151,1.0,1.0,-3.0258893966674805,0.8369949460029602,2.188894510269165,0.1569359302520752,0.8989204168319702,0.8989204168319702,0.0,187.4313201904297,190.0,39372.12890625,0.0,2545.531005859375,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.25836181640625,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582842588424684,1.0,0.0,0.0,3.651019334793091,3.65104341506958,8.894500638234604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.09521484375,0.0,1535.0791015625,1895.4371337890625,0.0,3937.277099609375,0.905611217021942,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664284706115723,0.3254827260971069,0.2972363233566284,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717578649520874,0.4851113259792328,0.4631934762001037,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366270661354065,0.5134937763214111,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657533288002014,0.3247143924236297,0.31217822432518,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260087966919,0.2014374285936355,0.9300161004066468,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939039587974548,0.3792673647403717,0.3792673647403717,1.0,1.0,-3.021127939224243,0.8357292413711548,2.185398817062378,0.1567761451005935,0.8991409540176392,0.8991409540176392,0.0,188.9005279541016,193.0,39157.6484375,0.0,2544.119873046875,1.0,280.9422607421875,283.5037841796875,290.7408752441406,293.2387390136719,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530090093612672,1.0,0.0,0.0,3.650583744049072,3.6506078243255615,8.892378104974341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.931640625,0.0,1534.2178955078125,1895.4371337890625,0.0,3890.02880859375,0.9054524898529052,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626224756240845,0.3241373598575592,0.2959554493427276,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349618911743,0.4830078482627868,0.4611109495162964,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375337719917297,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622293829917908,0.3237153887748718,0.3111700713634491,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771313905716,0.9237851500511168,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795278966426849,0.3795278966426849,1.0,1.0,-3.0149919986724854,0.8343492746353149,2.180642604827881,0.1568556278944015,0.9025967121124268,0.9025967121124268,0.0,191.4464263916016,196.0,38036.35546875,0.0,2545.65576171875,1.0,281.2417907714844,283.7266540527344,290.6800231933594,293.0863037109375,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362502098083496,1.0,0.0,0.0,3.654827117919922,3.654850959777832,8.913062288229412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.5107421875,0.0,1537.566650390625,1895.4371337890625,0.0,3738.294189453125,0.9062826633453368,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626224756240845,0.3241373598575592,0.2959554493427276,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349618911743,0.4830078482627868,0.4611109495162964,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375337719917297,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622293829917908,0.3237153887748718,0.3111700713634491,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771313905716,0.9237851500511168,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795278966426849,0.3795278966426849,1.0,1.0,-3.0149919986724854,0.8343492746353149,2.180642604827881,0.1568556278944015,0.9025967121124268,0.9025967121124268,0.0,191.4464263916016,196.0,38036.35546875,0.0,2545.65576171875,1.0,281.2417907714844,283.7266540527344,290.6800231933594,293.0863037109375,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362502098083496,1.0,0.0,0.0,3.654827117919922,3.654850959777832,8.913062288229412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.5107421875,0.0,1537.566650390625,1895.4371337890625,0.0,3738.294189453125,0.9062826633453368,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581783533096313,0.3216089606285095,0.2942239344120025,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695969581604,0.4797772467136383,0.458638459444046,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363978862762451,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582892775535583,0.3219829797744751,0.3099704086780548,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999593019485,0.917370080947876,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797883987426758,0.3797883987426758,1.0,1.0,-3.008249282836914,0.8327538967132568,2.175495386123657,0.1569703370332718,0.9005370140075684,0.9005370140075684,0.0,194.3656311035156,199.0,38826.984375,0.0,2547.94189453125,1.0,280.9577941894531,283.5001525878906,290.744384765625,293.26318359375,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480290412902832,1.0,0.0,0.0,3.655276298522949,3.65530037879944,8.915253602026496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.451171875,0.0,1539.13232421875,1895.4371337890625,0.0,3845.188720703125,0.906452775001526,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581783533096313,0.3216089606285095,0.2942239344120025,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695969581604,0.4797772467136383,0.458638459444046,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363978862762451,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582892775535583,0.3219829797744751,0.3099704086780548,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999593019485,0.917370080947876,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797883987426758,0.3797883987426758,1.0,1.0,-3.008249282836914,0.8327538967132568,2.175495386123657,0.1569703370332718,0.9005370140075684,0.9005370140075684,0.0,194.3656311035156,199.0,38826.984375,0.0,2547.94189453125,1.0,280.9577941894531,283.5001525878906,290.744384765625,293.26318359375,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480290412902832,1.0,0.0,0.0,3.655276298522949,3.65530037879944,8.915253602026496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.451171875,0.0,1539.13232421875,1895.4371337890625,0.0,3845.188720703125,0.906452775001526,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520038485527039,0.3179176151752472,0.2912852764129638,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557274341583252,0.4752554297447204,0.4548110365867615,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325369954109192,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528123259544373,0.3192445039749145,0.3077613115310669,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617253065109,0.9075654745101928,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800492584705353,0.3800492584705353,1.0,1.0,-2.995310544967652,0.829055666923523,2.166254997253418,0.1563360691070556,0.8955591917037964,0.8955591917037964,0.0,198.0207672119141,187.0,39636.6484375,0.0,2542.336181640625,1.0,280.6582336425781,283.2596435546875,290.7264404296875,293.3169860839844,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634234309196472,1.0,0.0,0.0,3.6468992233276367,3.646923303604126,8.874436616679304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.9169921875,0.0,1531.5606689453125,1895.4371337890625,0.0,3983.04345703125,0.9047333002090454,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520038485527039,0.3179176151752472,0.2912852764129638,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557274341583252,0.4752554297447204,0.4548110365867615,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325369954109192,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528123259544373,0.3192445039749145,0.3077613115310669,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617253065109,0.9075654745101928,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800492584705353,0.3800492584705353,1.0,1.0,-2.995310544967652,0.829055666923523,2.166254997253418,0.1563360691070556,0.8955591917037964,0.8955591917037964,0.0,198.0207672119141,187.0,39636.6484375,0.0,2542.336181640625,1.0,280.6582336425781,283.2596435546875,290.7264404296875,293.3169860839844,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634234309196472,1.0,0.0,0.0,3.6468992233276367,3.646923303604126,8.874436616679304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.9169921875,0.0,1531.5606689453125,1895.4371337890625,0.0,3983.04345703125,0.9047333002090454,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504578232765198,0.3152446746826172,0.2884977161884308,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913794517517,0.4716485440731048,0.4510216414928436,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307135105133057,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415285110474,0.3170666396617889,0.3054224550724029,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.193497821688652,0.8965027928352356,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.3803100883960724,0.3803100883960724,1.0,1.0,-2.969252824783325,0.820888102054596,2.148364782333374,0.1542357802391052,0.89537113904953,0.89537113904953,0.0,196.1201934814453,175.0,38240.546875,0.0,2484.17431640625,1.0,280.9421081542969,283.45135498046875,290.5814819335937,293.028076171875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504737257957458,1.0,0.0,0.0,3.6401641368865967,3.640187978744507,8.841688554639404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.2890625,0.0,1523.4693603515625,1895.4371337890625,0.0,3867.228759765625,0.9031969904899596,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504578232765198,0.3152446746826172,0.2884977161884308,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913794517517,0.4716485440731048,0.4510216414928436,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307135105133057,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415285110474,0.3170666396617889,0.3054224550724029,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.193497821688652,0.8965027928352356,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.3803100883960724,0.3803100883960724,1.0,1.0,-2.969252824783325,0.820888102054596,2.148364782333374,0.1542357802391052,0.89537113904953,0.89537113904953,0.0,196.1201934814453,175.0,38240.546875,0.0,2484.17431640625,1.0,280.9421081542969,283.45135498046875,290.5814819335937,293.028076171875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504737257957458,1.0,0.0,0.0,3.6401641368865967,3.640187978744507,8.841688554639404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.2890625,0.0,1523.4693603515625,1895.4371337890625,0.0,3867.228759765625,0.9031969904899596,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514643669128418,0.3143495619297027,0.2874760925769806,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555130958557129,0.4703035056591034,0.4495202004909515,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313803672790527,0.5274130702018738,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528952360153198,0.3163187503814697,0.3045185208320617,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658291816711,0.1926241964101791,0.8917661309242249,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278613090515,0.3804405033588409,0.3804405033588409,1.0,1.0,-2.9545271396636963,0.8162239789962769,2.138303279876709,0.1529115885496139,0.8967440724372864,0.8967440724372864,0.0,193.4281311035156,175.0,37178.6875,0.0,2443.540771484375,1.0,281.198486328125,283.6224670410156,290.51324462890625,292.83306884765625,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939004123210907,1.0,0.0,0.0,3.6389482021331774,3.638972043991089,8.835783091853955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.8720703125,0.0,1521.4317626953125,1895.4371337890625,0.0,3763.385498046875,0.90290105342865,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534614205360413,0.3136709928512573,0.2867074310779571,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578082919120789,0.4691976308822632,0.4483011066913605,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329839110374451,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549968361854553,0.3157599866390228,0.303819328546524,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879198074341,0.1919176876544952,0.8877685070037842,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838748216629028,0.3807359337806701,0.3807359337806701,1.0,1.0,-2.939615726470948,0.8118982911109924,2.1277172565460205,0.1519521325826645,0.8975539207458496,0.8975539207458496,0.0,189.910888671875,178.0,36915.48828125,0.0,2398.789794921875,1.0,281.2416381835937,283.6639404296875,290.50848388671875,292.8529663085937,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93220716714859,1.0,0.0,0.0,3.6398987770080566,3.639922618865967,8.840399345899641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.07861328125,0.0,1521.8984375,1895.4371337890625,0.0,3701.355712890625,0.9030261039733888,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550798654556274,0.3126552104949951,0.285592645406723,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569729804993,0.4673932790756225,0.4463698267936706,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372508883476257,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568124532699585,0.3149780929088592,0.3028676211833954,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908496916294098,0.8819506764411926,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813267946243286,0.3813267946243286,1.0,1.0,-2.9212396144866943,0.8071959018707275,2.114043712615967,0.1511775702238083,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.73046875,0.0,2348.405517578125,1.0,281.54168701171875,283.88555908203125,290.4661560058594,292.7329406738281,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151967167854308,1.0,0.0,0.0,3.647576093673706,3.647599935531616,8.877731829670665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.865234375,0.0,1528.805908203125,1895.4371337890625,0.0,3544.766357421875,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550798654556274,0.3126552104949951,0.285592645406723,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569729804993,0.4673932790756225,0.4463698267936706,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372508883476257,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568124532699585,0.3149780929088592,0.3028676211833954,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908496916294098,0.8819506764411926,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813267946243286,0.3813267946243286,1.0,1.0,-2.9212396144866943,0.8071959018707275,2.114043712615967,0.1511775702238083,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.73046875,0.0,2348.405517578125,1.0,281.54168701171875,283.88555908203125,290.4661560058594,292.7329406738281,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151967167854308,1.0,0.0,0.0,3.647576093673706,3.647599935531616,8.877731829670665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.865234375,0.0,1528.805908203125,1895.4371337890625,0.0,3544.766357421875,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538400292396545,0.310276448726654,0.2839002907276153,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348823547363,0.4642638564109802,0.4438954293727875,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.838435173034668,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994975566864,0.3132784366607666,0.3016008734703064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670392990112,0.8758656978607178,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.381917655467987,0.381917655467987,1.0,1.0,-2.9068543910980225,0.803822934627533,2.1030313968658447,0.1510634124279022,0.9010400772094728,0.9010400772094728,0.0,185.64224243164065,184.0,36471.79296875,0.0,2319.042724609375,1.0,281.2578125,283.6488647460937,290.5301818847656,292.9076232910156,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285284876823424,1.0,0.0,0.0,3.6518282890319824,3.6518521308898926,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.919921875,0.0,1534.535400390625,1895.4371337890625,0.0,3667.64599609375,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538400292396545,0.310276448726654,0.2839002907276153,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348823547363,0.4642638564109802,0.4438954293727875,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.838435173034668,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994975566864,0.3132784366607666,0.3016008734703064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670392990112,0.8758656978607178,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.381917655467987,0.381917655467987,1.0,1.0,-2.9068543910980225,0.803822934627533,2.1030313968658447,0.1510634124279022,0.9010400772094728,0.9010400772094728,0.0,185.64224243164065,184.0,36471.79296875,0.0,2319.042724609375,1.0,281.2578125,283.6488647460937,290.5301818847656,292.9076232910156,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285284876823424,1.0,0.0,0.0,3.6518282890319824,3.6518521308898926,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.919921875,0.0,1534.535400390625,1895.4371337890625,0.0,3667.64599609375,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494668960571289,0.3066267967224121,0.280935525894165,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.853644073009491,0.4597253501415252,0.4399880766868591,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360623717308044,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522346377372742,0.3104631304740906,0.2992549836635589,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868424117565155,0.8662495613098145,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825200498104095,0.3825200498104095,1.0,1.0,-2.888939619064331,0.799254298210144,2.089685440063477,0.1505269408226013,0.8968187570571899,0.8968187570571899,0.0,186.9550018310547,187.0,37133.9609375,0.0,2294.052490234375,1.0,280.958251953125,283.3956604003906,290.4997863769531,292.9410705566406,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447632431983948,1.0,0.0,0.0,3.647101402282715,3.647125244140625,8.875420576259785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.646484375,0.0,1531.0555419921875,1895.4371337890625,0.0,3815.664794921875,0.904710292816162,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494668960571289,0.3066267967224121,0.280935525894165,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.853644073009491,0.4597253501415252,0.4399880766868591,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360623717308044,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522346377372742,0.3104631304740906,0.2992549836635589,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868424117565155,0.8662495613098145,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825200498104095,0.3825200498104095,1.0,1.0,-2.888939619064331,0.799254298210144,2.089685440063477,0.1505269408226013,0.8968187570571899,0.8968187570571899,0.0,186.9550018310547,187.0,37133.9609375,0.0,2294.052490234375,1.0,280.958251953125,283.3956604003906,290.4997863769531,292.9410705566406,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447632431983948,1.0,0.0,0.0,3.647101402282715,3.647125244140625,8.875420576259785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.646484375,0.0,1531.0555419921875,1895.4371337890625,0.0,3815.664794921875,0.904710292816162,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450281381607056,0.3039821684360504,0.2782967984676361,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487856388092041,0.4560926258563995,0.4362997710704803,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341960310935974,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611371040344,0.3081981539726257,0.2969618141651153,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452206373214,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.383122444152832,0.383122444152832,1.0,1.0,-2.8722522258758545,0.7950950264930725,2.0771572589874268,0.1499874889850616,0.8976797461509705,0.8976797461509705,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.998779296875,1.0,281.2421264648437,283.5976257324219,290.3409729003906,292.6450500488281,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311949610710144,1.0,0.0,0.0,3.644273281097412,3.644297122955322,8.861661058290338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.56103515625,0.0,1527.2178955078125,1895.4371337890625,0.0,3692.08935546875,0.9040424823760986,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450281381607056,0.3039821684360504,0.2782967984676361,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487856388092041,0.4560926258563995,0.4362997710704803,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341960310935974,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611371040344,0.3081981539726257,0.2969618141651153,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452206373214,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.383122444152832,0.383122444152832,1.0,1.0,-2.8722522258758545,0.7950950264930725,2.0771572589874268,0.1499874889850616,0.8976797461509705,0.8976797461509705,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.998779296875,1.0,281.2421264648437,283.5976257324219,290.3409729003906,292.6450500488281,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311949610710144,1.0,0.0,0.0,3.644273281097412,3.644297122955322,8.861661058290338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.56103515625,0.0,1527.2178955078125,1895.4371337890625,0.0,3692.08935546875,0.9040424823760986,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.743333101272583,0.3030945062637329,0.2774052023887634,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468303084373474,0.4547373950481415,0.4349146485328674,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338325619697571,0.5266507863998413,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465522885322571,0.3074095249176025,0.2961451411247253,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958831787109,0.1837785840034485,0.8520996570587158,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772688865662,0.3834236562252044,0.3834236562252044,1.0,1.0,-2.866187572479248,0.7937910556793213,2.0723965167999268,0.1499824672937393,0.8997077345848083,0.8997077345848083,0.0,189.64749145507807,190.0,35045.98046875,0.0,2267.67822265625,1.0,281.4986267089844,283.7779541015625,290.2691650390625,292.4545593261719,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196062088012696,1.0,0.0,0.0,3.645289421081543,3.645313262939453,8.866604161994474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.59375,0.0,1527.5836181640625,1895.4371337890625,0.0,3585.52392578125,0.90423983335495,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419677972793579,0.3024063110351562,0.2767807245254516,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451853394508362,0.4536095559597015,0.4338327646255493,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337622284889221,0.5285511612892151,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452328205108643,0.3068037331104278,0.2955580651760101,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.630319356918335,0.1830536127090454,0.8488066792488098,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575249433517456,0.3837268650531769,0.3837268650531769,1.0,1.0,-2.8617546558380127,0.7930495738983154,2.0687050819396973,0.150173082947731,0.9011908173561096,0.9011908173561096,0.0,190.4608459472656,178.0,34879.0703125,0.0,2263.982666015625,1.0,281.5418395996094,283.82440185546875,290.2635498046875,292.47900390625,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131253361701964,1.0,0.0,0.0,3.64862585067749,3.6486496925354,8.882842053026252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.4677734375,0.0,1530.6405029296875,1895.4371337890625,0.0,3525.585205078125,0.9048928022384644,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418327927589417,0.2996577620506286,0.2746628820896148,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131748199463,0.450002372264862,0.4308078587055206,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319492936134338,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.745478093624115,0.3046570122241974,0.2937724590301513,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.181040808558464,0.840358555316925,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843332529067993,0.3843332529067993,1.0,1.0,-2.8388025760650635,0.7866866588592529,2.0521159172058105,0.149154782295227,0.8988542556762695,0.8988542556762695,0.0,187.681884765625,166.0,35428.68359375,0.0,2211.1083984375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6358337402344,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251410961151124,1.0,0.0,0.0,3.648784875869751,3.64880895614624,8.883616828825325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.6455078125,0.0,1531.9912109375,1895.4371337890625,0.0,3636.526123046875,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418327927589417,0.2996577620506286,0.2746628820896148,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131748199463,0.450002372264862,0.4308078587055206,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319492936134338,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.745478093624115,0.3046570122241974,0.2937724590301513,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.181040808558464,0.840358555316925,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843332529067993,0.3843332529067993,1.0,1.0,-2.8388025760650635,0.7866866588592529,2.0521159172058105,0.149154782295227,0.8988542556762695,0.8988542556762695,0.0,187.681884765625,166.0,35428.68359375,0.0,2211.1083984375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6358337402344,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251410961151124,1.0,0.0,0.0,3.648784875869751,3.64880895614624,8.883616828825325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.6455078125,0.0,1531.9912109375,1895.4371337890625,0.0,3636.526123046875,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438244819641113,0.2973341047763824,0.2721310257911682,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973937988281,0.4467241466045379,0.4272717237472534,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325101137161255,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478819489479065,0.3026670515537262,0.2915330529212951,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1790999770164489,0.8302334547042847,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849396407604217,0.3849396407604217,1.0,1.0,-2.805525779724121,0.7767462134361267,2.0287795066833496,0.1465965211391449,0.9012997150421144,0.9012997150421144,0.0,181.7262725830078,169.0,34185.3046875,0.0,2126.56298828125,1.0,281.54217529296875,283.7784423828125,290.1835632324219,292.378173828125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124158620834352,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897354746295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.15771484375,0.0,1534.2410888671875,1895.4371337890625,0.0,3519.010498046875,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438244819641113,0.2973341047763824,0.2721310257911682,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973937988281,0.4467241466045379,0.4272717237472534,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325101137161255,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478819489479065,0.3026670515537262,0.2915330529212951,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1790999770164489,0.8302334547042847,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849396407604217,0.3849396407604217,1.0,1.0,-2.805525779724121,0.7767462134361267,2.0287795066833496,0.1465965211391449,0.9012997150421144,0.9012997150421144,0.0,181.7262725830078,169.0,34185.3046875,0.0,2126.56298828125,1.0,281.54217529296875,283.7784423828125,290.1835632324219,292.378173828125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124158620834352,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897354746295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.15771484375,0.0,1534.2410888671875,1895.4371337890625,0.0,3519.010498046875,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.743511974811554,0.2943368852138519,0.2696967124938965,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476763367652893,0.4427746832370758,0.4238263070583343,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832465648651123,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479370832443237,0.300197035074234,0.2893781363964081,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.1769257336854934,0.8208244442939758,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.3857641518115997,0.3857641518115997,1.0,1.0,-2.7798304557800293,0.7699235081672668,2.009906768798828,0.1453045904636383,0.8980438709259033,0.8980438709259033,0.0,178.79641723632812,172.0,34689.49609375,0.0,2070.390380859375,1.0,281.2578125,283.5340576171875,290.2066650390625,292.4841003417969,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229881167411804,1.0,0.0,0.0,3.64919114112854,3.64921498298645,8.885594411367492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.77978515625,0.0,1532.957763671875,1895.4371337890625,0.0,3616.708984375,0.9051416516304016,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.743511974811554,0.2943368852138519,0.2696967124938965,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476763367652893,0.4427746832370758,0.4238263070583343,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832465648651123,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479370832443237,0.300197035074234,0.2893781363964081,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.1769257336854934,0.8208244442939758,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.3857641518115997,0.3857641518115997,1.0,1.0,-2.7798304557800293,0.7699235081672668,2.009906768798828,0.1453045904636383,0.8980438709259033,0.8980438709259033,0.0,178.79641723632812,172.0,34689.49609375,0.0,2070.390380859375,1.0,281.2578125,283.5340576171875,290.2066650390625,292.4841003417969,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229881167411804,1.0,0.0,0.0,3.64919114112854,3.64921498298645,8.885594411367492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.77978515625,0.0,1532.957763671875,1895.4371337890625,0.0,3616.708984375,0.9051416516304016,1.0,0.0,3.0,1.0,0.0
