time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.741312563419342,0.2919093668460846,0.2672337293624878,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447818756104,0.4393379092216491,0.4203006029129028,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.832183837890625,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100054740906,0.2979990243911743,0.2871136665344238,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974323272705,0.8111609816551208,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865886628627777,0.3865886628627777,1.0,1.0,-2.7584543228149414,0.7645772695541382,1.9938770532608032,0.1445167660713195,0.8997994065284729,0.8997994065284729,0.0,178.0778350830078,175.0,33555.75390625,0.0,2032.4202880859373,1.0,281.54217529296875,283.7380065917969,290.0656433105469,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083024859428406,1.0,0.0,0.0,3.649190664291382,3.649214744567871,8.885592706064926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.84423828125,0.0,1532.1082763671875,1895.4371337890625,0.0,3480.84326171875,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.741312563419342,0.2919093668460846,0.2672337293624878,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447818756104,0.4393379092216491,0.4203006029129028,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.832183837890625,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100054740906,0.2979990243911743,0.2871136665344238,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974323272705,0.8111609816551208,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865886628627777,0.3865886628627777,1.0,1.0,-2.7584543228149414,0.7645772695541382,1.9938770532608032,0.1445167660713195,0.8997994065284729,0.8997994065284729,0.0,178.0778350830078,175.0,33555.75390625,0.0,2032.4202880859373,1.0,281.54217529296875,283.7380065917969,290.0656433105469,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083024859428406,1.0,0.0,0.0,3.649190664291382,3.649214744567871,8.885592706064926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.84423828125,0.0,1532.1082763671875,1895.4371337890625,0.0,3480.84326171875,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403174042701721,0.2910589873790741,0.2663639485836029,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441841006278992,0.4380031824111938,0.4189243614673614,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323361277580261,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450534105300903,0.2971702516078949,0.2862483859062195,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265833973884583,0.1740755438804626,0.8072080016136169,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541110038757324,0.3870009183883667,0.3870009183883667,1.0,1.0,-2.7505996227264404,0.7628763318061829,1.9877233505249023,0.1444647014141082,0.9022483229637146,0.9022483229637146,0.0,178.0556640625,175.0,32660.466796875,0.0,2019.7239990234373,1.0,281.7987976074219,283.91802978515625,289.9940490722656,292.03253173828125,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963498473167419,1.0,0.0,0.0,3.651731491088867,3.651755571365357,8.897970928956056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.02099609375,0.0,1534.14404296875,1895.4371337890625,0.0,3369.536376953125,0.9056262373924256,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.739462673664093,0.2903845608234405,0.265736848115921,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431177735328674,0.4368683099746704,0.4178219437599182,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326411843299866,0.5129830241203308,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.744190514087677,0.2964948713779449,0.2855835258960724,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255244016647339,0.1733739674091339,0.8039439916610718,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535064935684204,0.3874359428882599,0.3874359428882599,1.0,1.0,-2.74462628364563,0.7618764638900757,1.9827497005462649,0.1446927934885025,0.9041619300842284,0.9041619300842284,0.0,178.18223571777344,178.0,32489.017578125,0.0,2010.7777099609373,1.0,281.8418884277344,283.96337890625,289.9882202148437,292.0570983886719,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896193504333496,1.0,0.0,0.0,3.656649589538574,3.656673669815064,8.921954304241808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.291015625,0.0,1538.9498291015625,1895.4371337890625,0.0,3306.6474609375,0.9066309928894044,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362008690834045,0.2876849770545959,0.2637965083122253,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394447565078735,0.4332667589187622,0.4149413704872131,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302692174911499,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411308884620667,0.2942115366458893,0.2838137447834015,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145541191101,0.7964243292808533,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883060216903686,0.3883060216903686,1.0,1.0,-2.7319447994232178,0.7596065402030945,1.9723381996154783,0.1451467424631118,0.9027368426322936,0.9027368426322936,0.0,179.51490783691406,181.0,33116.37109375,0.0,1996.837158203125,1.0,281.5577392578125,283.7241516113281,290.0475769042969,292.2191162109375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025876522064208,1.0,0.0,0.0,3.660257339477539,3.660281419754028,8.939567806010018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.892578125,0.0,1544.079345703125,1895.4371337890625,0.0,3427.693359375,0.9075090289115906,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362008690834045,0.2876849770545959,0.2637965083122253,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394447565078735,0.4332667589187622,0.4149413704872131,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302692174911499,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411308884620667,0.2942115366458893,0.2838137447834015,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145541191101,0.7964243292808533,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883060216903686,0.3883060216903686,1.0,1.0,-2.7319447994232178,0.7596065402030945,1.9723381996154783,0.1451467424631118,0.9027368426322936,0.9027368426322936,0.0,179.51490783691406,181.0,33116.37109375,0.0,1996.837158203125,1.0,281.5577392578125,283.7241516113281,290.0475769042969,292.2191162109375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025876522064208,1.0,0.0,0.0,3.660257339477539,3.660281419754028,8.939567806010018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.892578125,0.0,1544.079345703125,1895.4371337890625,0.0,3427.693359375,0.9075090289115906,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312381863594055,0.2841134369373321,0.2609318196773529,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341219425201416,0.4287657737731933,0.4110923111438751,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249918818473816,0.5222452282905579,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365543842315674,0.2911958396434784,0.2812956571578979,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862120628357,0.1689573973417282,0.7866991758346558,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906946182251,0.3891036808490753,0.3891036808490753,1.0,1.0,-2.716026782989502,0.7560091018676758,1.9600176811218264,0.1449873596429824,0.8984179496765137,0.8984179496765137,0.0,181.84620666503903,181.0,33712.09375,0.0,1982.5247802734373,1.0,281.26104736328125,283.4704895019531,290.0251770019531,292.2621154785156,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919042944908142,1.0,0.0,0.0,3.6552562713623047,3.655280351638794,8.915156399780244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.39599609375,0.0,1540.2559814453125,1895.4371337890625,0.0,3580.323486328125,0.906540036201477,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307291626930237,0.2837766408920288,0.2606371641159057,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335803747177124,0.4283383786678314,0.4107009172439575,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244250416755676,0.5228358507156372,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360842823982239,0.2909044921398163,0.2810339033603668,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172004342079163,0.168717622756958,0.7856969833374023,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523477792739868,0.389176070690155,0.389176070690155,1.0,1.0,-2.714393377304077,0.7556157112121582,1.9587775468826287,0.1449444741010666,0.898112952709198,0.898112952709198,0.0,182.08984375,169.0,33691.96484375,0.0,1981.0831298828125,1.0,281.2581787109375,283.46563720703125,290.0140991210937,292.2452087402344,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195332527160645,1.0,0.0,0.0,3.6545000076293945,3.654524087905884,8.911466693461989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.95849609375,0.0,1539.5123291015625,1895.4371337890625,0.0,3584.85009765625,0.9063835740089417,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289949655532837,0.2816101312637329,0.2584611773490906,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318827748298645,0.4254418611526489,0.4077470302581787,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209570050239563,0.522484540939331,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.734595537185669,0.288925290107727,0.2790125608444214,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152320504188538,0.1670085340738296,0.7776263356208801,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491023063659668,0.5478881597518921,0.5478881597518921,0.7401671409606934,1.0,-2.6956920623779297,1.0864194631576538,1.6092727184295654,0.4795762598514557,0.8978217244148254,0.8978217244148254,0.0,181.29705810546875,169.0,32115.60546875,0.0,1946.968994140625,1.0,281.5218811035156,283.6210327148437,289.8634948730469,291.9425354003906,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084221124649048,1.0,0.0,0.0,3.650521039962769,3.650545120239258,8.892072855815059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.57763671875,0.0,1534.8756103515625,1895.4371337890625,0.0,3481.95458984375,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.728995144367218,0.2805819809436798,0.2574722468852997,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319782018661499,0.4240165650844574,0.4063363969326019,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196051716804504,0.5204850435256958,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.73466956615448,0.2879562973976135,0.2780354619026184,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290800094604,0.1661535650491714,0.773511528968811,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841625213623,0.633505642414093,0.633505642414093,0.6000000238418579,1.0,-2.684288740158081,1.2724086046218872,1.4118800163269043,0.6678225994110107,0.8970479369163513,0.8970479369163513,0.0,179.90765380859375,157.0,31760.2421875,0.0,1922.853515625,1.0,281.5422058105469,283.6230773925781,289.82977294921875,291.8995361328125,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030647277832032,1.0,0.0,0.0,3.648307085037232,3.6483311653137207,8.88129079612554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.39501953125,0.0,1532.5205078125,1895.4371337890625,0.0,3432.135009765625,0.9050071835517884,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.729845404624939,0.2793186902999878,0.2560918927192688,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330725431442261,0.4221680164337158,0.4043354392051697,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185746073722839,0.515739917755127,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356101274490356,0.2867062985897064,0.2766431272029876,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152296662330627,0.1650195270776748,0.7675791382789612,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427717566490173,0.7605569958686829,0.7605569958686829,0.3919999897480011,1.0,-2.6657235622406006,1.7177865505218506,0.9479368925094604,1.1163783073425293,0.8980668783187866,0.8980668783187866,0.0,176.96800231933594,157.0,30531.826171875,0.0,1882.08740234375,1.0,281.8023376464844,283.7891540527344,289.736572265625,291.6709289550781,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867912888526917,1.0,0.0,0.0,3.6464364528656006,3.64646053314209,8.872185617292416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.67626953125,0.0,1529.8824462890625,1895.4371337890625,0.0,3280.1875,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316715717315674,0.2783380448818207,0.2550657987594604,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.835209310054779,0.4206600487232208,0.4027559161186218,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186046481132507,0.5095239281654358,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374644875526428,0.2856977880001068,0.2755386531352997,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995265960693,0.1640927642583847,0.7626762986183167,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229753494263,0.877835214138031,0.877835214138031,0.2000000029802322,1.0,-2.647910594940185,2.2313449382781982,0.4165656268596649,1.63225257396698,0.8977823257446289,0.8977823257446289,0.0,173.4564666748047,160.0,29749.03515625,0.0,1841.282958984375,1.0,281.8417663574219,283.79443359375,289.7177124023437,291.6517639160156,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757619857788086,1.0,0.0,0.0,3.645905494689941,3.645929574966431,8.869602083905193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.205078125,0.0,1529.0821533203125,1895.4371337890625,0.0,3176.852294921875,0.9043999314308168,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325093746185303,0.2773562669754028,0.2540562748908996,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361955285072327,0.4191431999206543,0.4011867642402649,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.819145143032074,0.5056266188621521,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383255958557129,0.2846803963184356,0.2744602859020233,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144775390625,0.1631731986999511,0.758016049861908,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359956622123718,1.0,1.0,0.0,1.0,-2.6332321166992188,2.6332056522369385,2.6488705771043897e-05,2.035644292831421,0.8990357518196106,0.8990357518196106,0.0,171.26806640625,160.0,28437.515625,0.0,1811.4752197265625,1.0,282.0986022949219,283.9449157714844,289.6456298828125,291.44244384765625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576911091804504,1.0,0.0,0.0,3.645729303359986,3.645753145217896,8.868743748280394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.94287109375,0.0,1528.4390869140625,1895.4371337890625,0.0,3007.352294921875,0.9043599367141724,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326293587684631,0.2765370905399322,0.2532469928264618,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362902402877808,0.417804092168808,0.3998412787914276,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198809623718262,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384080290794373,0.2837741374969482,0.2735389769077301,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793802261353,0.1623347550630569,0.7539567351341248,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.533921480178833,1.0,1.0,0.0,1.0,-2.622396945953369,2.62239146232605,5.532865998247871e-06,2.0271458625793457,0.9001004695892334,0.9001004695892334,0.0,169.95401000976562,163.0,28175.931640625,0.0,1789.5794677734375,1.0,282.1417236328125,283.9861755371094,289.6398010253906,291.4516296386719,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844782292842865,1.0,0.0,0.0,3.647672653198242,3.647696733474731,8.878201924744644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.66455078125,0.0,1530.066650390625,1895.4371337890625,0.0,2886.42724609375,0.904722273349762,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322388887405396,0.2753519415855407,0.2520248591899872,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356407284736633,0.4156285524368286,0.3976112306118011,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215415477752686,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422021865845,0.2823088765144348,0.272018164396286,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470895051956177,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.4641855058434885e-06,2.014440059661865,0.9056591391563416,0.9056591391563416,0.0,168.61203002929688,166.0,27181.974609375,0.0,1760.037109375,1.0,282.4418029785156,284.2159729003906,289.6033935546875,291.341064453125,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182693123817444,1.0,0.0,0.0,3.6581954956054688,3.658219575881958,8.929499131227203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.92041015625,0.0,1540.04736328125,1895.4371337890625,0.0,2639.54296875,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322388887405396,0.2753519415855407,0.2520248591899872,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356407284736633,0.4156285524368286,0.3976112306118011,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215415477752686,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422021865845,0.2823088765144348,0.272018164396286,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470895051956177,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.4641855058434885e-06,2.014440059661865,0.9056591391563416,0.9056591391563416,0.0,168.61203002929688,166.0,27181.974609375,0.0,1760.037109375,1.0,282.4418029785156,284.2159729003906,289.6033935546875,291.341064453125,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182693123817444,1.0,0.0,0.0,3.6581954956054688,3.658219575881958,8.929499131227203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.92041015625,0.0,1540.04736328125,1895.4371337890625,0.0,2639.54296875,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301015257835388,0.2730186581611633,0.2504332065582275,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.833182156085968,0.412405788898468,0.3951177597045898,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197246789932251,0.5037698149681091,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357119917869568,0.2801321148872375,0.2703433334827423,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.612604558467865,0.1591756343841552,0.7403778433799744,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299335718154907,1.0,1.0,0.0,1.0,-2.5932061672210693,2.593200922012329,5.409281584434211e-06,2.004229784011841,0.9043545722961426,0.9043545722961426,0.0,168.93682861328125,166.0,27460.158203125,0.0,1742.530029296875,1.0,282.16046142578125,283.95770263671875,289.6986694335937,291.5299987792969,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301984667778015,1.0,0.0,0.0,3.663851499557495,3.663875579833984,8.957132990872196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.40869140625,0.0,1547.60791015625,1895.4371337890625,0.0,2750.293212890625,0.9082608819007874,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297536134719849,0.2727475762367248,0.2502104043960571,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328059911727905,0.4120428562164306,0.3948047757148742,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193699717521667,0.5041009783744812,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.735385537147522,0.2798885107040405,0.270133227109909,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122439503669739,0.1589856445789337,0.7396043539047241,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401713371277,1.0,1.0,0.0,1.0,-2.5917787551879883,2.591773271560669,5.403302566264756e-06,2.003113985061645,0.90431010723114,0.90431010723114,0.0,169.05062866210938,169.0,27430.34765625,0.0,1740.9736328125,1.0,282.15771484375,283.9517517089844,289.69384765625,291.52154541015625,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307858109474182,1.0,0.0,0.0,3.664086103439331,3.6641104221344,8.958280659498996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.234375,0.0,1547.947265625,1895.4371337890625,0.0,2755.76220703125,0.9083237051963806,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243326306343079,0.2686256468296051,0.2469144612550735,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270217180252075,0.4067603051662445,0.3902721405029297,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123539090156555,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727865219116,0.2762999236583709,0.267099380493164,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529154777527,0.1562255173921585,0.7286105751991272,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.5721397399902344,5.321471235220088e-06,1.987799882888794,0.8990927338600159,0.8990927338600159,0.0,171.1091766357422,172.0,27631.466796875,-0.0,1721.857666015625,1.0,281.8581237792969,283.6679382324219,289.6636047363281,291.5348815917969,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480983376502991,1.0,0.0,0.0,3.658767938613892,3.658792018890381,8.932294122132589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.05078125,0.0,1544.2313232421875,1895.4371337890625,0.0,2917.462646484375,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243326306343079,0.2686256468296051,0.2469144612550735,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270217180252075,0.4067603051662445,0.3902721405029297,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123539090156555,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727865219116,0.2762999236583709,0.267099380493164,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529154777527,0.1562255173921585,0.7286105751991272,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.5721397399902344,5.321471235220088e-06,1.987799882888794,0.8990927338600159,0.8990927338600159,0.0,171.1091766357422,172.0,27631.466796875,-0.0,1721.857666015625,1.0,281.8581237792969,283.6679382324219,289.6636047363281,291.5348815917969,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480983376502991,1.0,0.0,0.0,3.658767938613892,3.658792018890381,8.932294122132589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.05078125,0.0,1544.2313232421875,1895.4371337890625,0.0,2917.462646484375,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188429236412048,0.2654957771301269,0.2438155114650726,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211958408355713,0.4025197327136993,0.3859745264053345,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056595921516418,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252242565155029,0.2732838094234466,0.2641014158725738,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528576374053955,2.552852392196656,5.24146116731572e-06,1.9726378917694087,0.8998210430145264,0.8998210430145264,0.0,173.4370574951172,160.0,26621.21484375,-0.0,1704.61328125,1.0,282.1422424316406,283.8811950683594,289.47235107421875,291.214599609375,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292374610900879,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913753504202759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.17919921875,0.0,1539.284912109375,1895.4371337890625,0.0,2741.34814453125,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188429236412048,0.2654957771301269,0.2438155114650726,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211958408355713,0.4025197327136993,0.3859745264053345,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056595921516418,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252242565155029,0.2732838094234466,0.2641014158725738,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528576374053955,2.552852392196656,5.24146116731572e-06,1.9726378917694087,0.8998210430145264,0.8998210430145264,0.0,173.4370574951172,160.0,26621.21484375,-0.0,1704.61328125,1.0,282.1422424316406,283.8811950683594,289.47235107421875,291.214599609375,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292374610900879,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913753504202759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.17919921875,0.0,1539.284912109375,1895.4371337890625,0.0,2741.34814453125,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181666493415833,0.2644366025924682,0.2426983416080474,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204843401908875,0.4009059071540832,0.3842777609825134,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032916784286499,0.5147351622581482,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245497703552246,0.2721300721168518,0.2628795206546783,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791652679443,0.152587205171585,0.7117676734924316,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.5407257080078125,2.5407204627990723,5.191793206904549e-06,1.963275909423828,0.9019320011138916,0.9019320011138916,0.0,172.6019287109375,160.0,25828.1640625,-0.0,1683.890380859375,1.0,282.39892578125,284.0682067871094,289.38641357421875,291.0154113769531,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136985898017883,1.0,0.0,0.0,3.6556272506713854,3.655651330947876,8.916965725802584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.46826171875,0.0,1539.21484375,1895.4371337890625,0.0,2597.29443359375,0.9065688848495485,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187989354133606,0.2636108100414276,0.2418389022350311,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211559653282166,0.3995382189750671,0.3828597664833069,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019773960113525,0.5114964246749878,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250880599021912,0.2711707949638366,0.2618520259857178,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116928100586,0.1516643464565277,0.7070751786231995,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938890457153,1.0,1.0,0.0,1.0,-2.52722692489624,2.527221918106079,5.13662644152646e-06,1.952764630317688,0.9033671021461488,0.9033671021461488,0.0,170.515625,148.0,25567.935546875,-0.0,1656.04736328125,1.0,282.4419250488281,284.1106872558594,289.377685546875,291.03155517578125,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037418723106384,1.0,0.0,0.0,3.658802032470703,3.658826112747192,8.932460104915663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.416015625,0.0,1542.078125,1895.4371337890625,0.0,2505.685546875,0.907177746295929,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207506895065308,0.2605744302272796,0.23936727643013,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235676288604736,0.395425409078598,0.3792579174041748,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.798321545124054,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271095514297485,0.2683093547821045,0.2592856287956238,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997240012016846e-06,1.9260197877883911,0.8998070359230042,0.8998070359230042,0.0,164.6190643310547,151.0,25636.013671875,-0.0,1583.6502685546875,1.0,282.1577453613281,283.8385925292969,289.4482727050781,291.1742858886719,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136693239212036,1.0,0.0,0.0,3.6568603515625,3.656884431838989,8.922982601689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.0537109375,0.0,1541.4693603515625,1895.4371337890625,0.0,2597.024169921875,0.90684974193573,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207506895065308,0.2605744302272796,0.23936727643013,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235676288604736,0.395425409078598,0.3792579174041748,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.798321545124054,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271095514297485,0.2683093547821045,0.2592856287956238,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997240012016846e-06,1.9260197877883911,0.8998070359230042,0.8998070359230042,0.0,164.6190643310547,151.0,25636.013671875,-0.0,1583.6502685546875,1.0,282.1577453613281,283.8385925292969,289.4482727050781,291.1742858886719,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136693239212036,1.0,0.0,0.0,3.6568603515625,3.656884431838989,8.922982601689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.0537109375,0.0,1541.4693603515625,1895.4371337890625,0.0,2597.024169921875,0.90684974193573,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.718492329120636,0.2563037872314453,0.2357104867696762,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216209411621094,0.3899696767330169,0.3743361830711365,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925520539283752,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823114395142,0.264427900314331,0.2557801604270935,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749258995056,0.1463222354650497,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.4592652320861816,2.4592604637146,4.86345425088075e-06,1.8998498916625977,0.8922596573829651,0.8922596573829651,0.0,162.16334533691406,154.0,25698.068359375,-0.0,1528.74609375,1.0,281.85821533203125,283.5494689941406,289.41461181640625,291.1710205078125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827855110168457,1.0,0.0,0.0,3.642354965209961,3.64237904548645,8.852335326992034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.64013671875,0.0,1527.8203125,1895.4371337890625,0.0,2728.488037109375,0.903827428817749,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.718492329120636,0.2563037872314453,0.2357104867696762,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216209411621094,0.3899696767330169,0.3743361830711365,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925520539283752,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823114395142,0.264427900314331,0.2557801604270935,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749258995056,0.1463222354650497,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.4592652320861816,2.4592604637146,4.86345425088075e-06,1.8998498916625977,0.8922596573829651,0.8922596573829651,0.0,162.16334533691406,154.0,25698.068359375,-0.0,1528.74609375,1.0,281.85821533203125,283.5494689941406,289.41461181640625,291.1710205078125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827855110168457,1.0,0.0,0.0,3.642354965209961,3.64237904548645,8.852335326992034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.64013671875,0.0,1527.8203125,1895.4371337890625,0.0,2728.488037109375,0.903827428817749,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.71503084897995,0.2531238794326782,0.2324745804071426,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181519508361816,0.3855183720588684,0.3697529435157776,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377965927124,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653295516968,0.2611765563488006,0.252445638179779,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969918966293,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310340881347656,2.431029319763184,4.751984306494705e-06,1.8777379989624023,0.8906627893447876,0.8906627893447876,0.0,161.52252197265625,142.0,24638.76171875,-0.0,1489.3172607421875,1.0,282.14208984375,283.762939453125,289.2203674316406,290.84332275390625,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051226139068604,1.0,0.0,0.0,3.628737688064575,3.628761529922485,8.786267926552682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.89208984375,0.0,1512.16552734375,1895.4371337890625,0.0,2518.35205078125,0.9007676839828492,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.71503084897995,0.2531238794326782,0.2324745804071426,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181519508361816,0.3855183720588684,0.3697529435157776,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377965927124,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653295516968,0.2611765563488006,0.252445638179779,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969918966293,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310340881347656,2.431029319763184,4.751984306494705e-06,1.8777379989624023,0.8906627893447876,0.8906627893447876,0.0,161.52252197265625,142.0,24638.76171875,-0.0,1489.3172607421875,1.0,282.14208984375,283.762939453125,289.2203674316406,290.84332275390625,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051226139068604,1.0,0.0,0.0,3.628737688064575,3.628761529922485,8.786267926552682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.89208984375,0.0,1512.16552734375,1895.4371337890625,0.0,2518.35205078125,0.9007676839828492,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153372764587402,0.2518273591995239,0.231072336435318,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185288310050964,0.3834841251373291,0.3675768673419952,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855334877967834,0.4961207807064056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222803831100464,0.2596912384033203,0.2508321702480316,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918889045715332,0.1422742158174514,0.6638670563697815,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015567541122437,1.0,1.0,0.0,1.0,-2.4123075008392334,2.412302732467652,4.67910103907343e-06,1.863242149353028,0.8917824625968933,0.8917824625968933,0.0,159.13204956054688,142.0,23782.6640625,-0.0,1455.4796142578125,1.0,282.4139404296875,283.9690856933594,289.1269226074219,290.6431884765625,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844944596290588,1.0,0.0,0.0,3.624168634414673,3.624192476272583,8.764156405050016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.58544921875,0.0,1506.1212158203125,1895.4371337890625,0.0,2330.58544921875,0.8996920585632324,1.0,0.0,3.0,1.0,0.0
