time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.716486394405365,0.2511066794395447,0.2303293198347091,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197664618492126,0.3822877705097198,0.3663417398929596,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849473357200623,0.4920824468135834,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232940196990967,0.2588317096233368,0.249911680817604,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753380775452,0.1415077298879623,0.6598773002624512,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983156025409698,1.0,1.0,0.0,1.0,-2.399181604385376,2.399176836013794,4.628266196959885e-06,1.8530293703079224,0.8919247388839722,0.8919247388839722,0.0,156.75640869140625,145.0,23568.19140625,-0.0,1429.167724609375,1.0,282.44158935546875,283.9947204589844,289.1271057128906,290.6589050292969,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757763266563416,1.0,0.0,0.0,3.622868776321411,3.622892618179321,8.7578700913582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.942626953125,0.0,1504.2181396484375,1895.4371337890625,0.0,2252.30224609375,0.8993244767189026,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169031500816345,0.2502975463867187,0.229477509856224,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201662302017212,0.3809016644954681,0.3648955523967743,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846726775169373,0.4893783628940582,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.723588228225708,0.2578525841236114,0.2488633841276168,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921041369438171,0.1406475603580474,0.6554667353630066,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959155023097992,1.0,1.0,0.0,1.0,-2.386604070663452,2.386599540710449,4.579569122142857e-06,1.8431041240692136,0.894159197807312,0.894159197807312,0.0,155.04998779296875,145.0,22802.259765625,-0.0,1406.5130615234375,1.0,282.697998046875,284.18212890625,289.0690002441406,290.49871826171875,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758980393409729,1.0,0.0,0.0,3.623024463653565,3.6230483055114746,8.758623266658105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.953857421875,0.0,1503.404541015625,1895.4371337890625,0.0,2103.635986328125,0.8993121981620789,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170411348342896,0.249623566865921,0.2288244515657425,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201924562454224,0.3796704709529876,0.3636765480041504,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846049070358276,0.487693727016449,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235808372497559,0.2570005357265472,0.2479985803365707,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916141271591187,0.139904037117958,0.6518012881278992,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940651357173919,1.0,1.0,0.0,1.0,-2.376885414123535,2.376880884170532,4.542208898783429e-06,1.835480570793152,0.8958419561386108,0.8958419561386108,0.0,153.93324279785156,148.0,22590.005859375,-0.0,1389.9617919921875,1.0,282.7416381835937,284.2285461425781,289.0795288085937,290.5406188964844,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749078094959259,1.0,0.0,0.0,3.6262261867523193,3.6262500286102295,8.774110256126733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.67919921875,0.0,1506.0501708984375,1895.4371337890625,0.0,2017.4805908203125,0.8999044895172119,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164174914360046,0.2484189122915268,0.2276730686426162,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192163705825806,0.377400666475296,0.3614511489868164,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843435406684875,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041125297546,0.2554421424865722,0.2464571148157119,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813504457473,0.6455097198486328,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186796665191,1.0,1.0,0.0,1.0,-2.3620429039001465,2.362038373947144,4.485464160097763e-06,1.8238402605056765,0.9025030732154846,0.9025030732154846,0.0,152.9174346923828,151.0,21692.03515625,-0.0,1367.6806640625,1.0,283.0416259765625,284.4640197753906,289.0443725585937,290.4481811523437,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269476652145386,1.0,0.0,0.0,3.639799118041992,3.6398229598999023,8.839916176839324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.40771484375,0.0,1518.974853515625,1895.4371337890625,0.0,1829.5592041015625,0.9027506113052368,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164174914360046,0.2484189122915268,0.2276730686426162,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192163705825806,0.377400666475296,0.3614511489868164,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843435406684875,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041125297546,0.2554421424865722,0.2464571148157119,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813504457473,0.6455097198486328,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186796665191,1.0,1.0,0.0,1.0,-2.3620429039001465,2.362038373947144,4.485464160097763e-06,1.8238402605056765,0.9025030732154846,0.9025030732154846,0.0,152.9174346923828,151.0,21692.03515625,-0.0,1367.6806640625,1.0,283.0416259765625,284.4640197753906,289.0443725585937,290.4481811523437,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269476652145386,1.0,0.0,0.0,3.639799118041992,3.6398229598999023,8.839916176839324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.40771484375,0.0,1518.974853515625,1895.4371337890625,0.0,1829.5592041015625,0.9027506113052368,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713424563407898,0.2457813769578933,0.2258153706789016,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159234523773193,0.3737231791019439,0.3585249781608581,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802143692970276,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902798652649,0.2528658509254455,0.2444309592247009,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088965415955,0.1366816461086273,0.6382671594619751,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478710651397705,2.347866535186768,4.431845354702091e-06,1.8128433227539065,0.902268886566162,0.902268886566162,0.0,153.55177307128906,154.0,21937.59375,-0.0,1353.0343017578125,1.0,282.7578430175781,284.19927978515625,289.1461486816406,290.6394958496094,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456885576248169,1.0,0.0,0.0,3.649558067321777,3.649581909179688,8.887382136890665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.35009765625,0.0,1530.96630859375,1895.4371337890625,0.0,1988.2689208984373,0.9050026535987854,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.713424563407898,0.2457813769578933,0.2258153706789016,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159234523773193,0.3737231791019439,0.3585249781608581,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802143692970276,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902798652649,0.2528658509254455,0.2444309592247009,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088965415955,0.1366816461086273,0.6382671594619751,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478710651397705,2.347866535186768,4.431845354702091e-06,1.8128433227539065,0.902268886566162,0.902268886566162,0.0,153.55177307128906,154.0,21937.59375,-0.0,1353.0343017578125,1.0,282.7578430175781,284.19927978515625,289.1461486816406,290.6394958496094,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456885576248169,1.0,0.0,0.0,3.649558067321777,3.649581909179688,8.887382136890665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.35009765625,0.0,1530.96630859375,1895.4371337890625,0.0,1988.2689208984373,0.9050026535987854,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.707108199596405,0.2417675256729126,0.2225671410560608,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809616208076477,0.3685702383518219,0.3540738224983215,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715233564376831,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076922416687,0.2491168081760406,0.2412430197000503,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904500007629,0.6272069215774536,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.3283004760742188,2.328296184539795,4.358360911282944e-06,1.797659993171692,0.8981265425682068,0.8981265425682068,0.0,155.6697540283203,142.0,22139.91015625,-0.0,1337.9525146484375,1.0,282.4582214355469,283.9134216308594,289.116943359375,290.65679931640625,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688413858413696,1.0,0.0,0.0,3.648380994796753,3.648404836654663,8.881649478098552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.424072265625,0.0,1531.824951171875,1895.4371337890625,0.0,2190.556640625,0.90492844581604,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.707108199596405,0.2417675256729126,0.2225671410560608,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809616208076477,0.3685702383518219,0.3540738224983215,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715233564376831,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076922416687,0.2491168081760406,0.2412430197000503,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904500007629,0.6272069215774536,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.3283004760742188,2.328296184539795,4.358360911282944e-06,1.797659993171692,0.8981265425682068,0.8981265425682068,0.0,155.6697540283203,142.0,22139.91015625,-0.0,1337.9525146484375,1.0,282.4582214355469,283.9134216308594,289.116943359375,290.65679931640625,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688413858413696,1.0,0.0,0.0,3.648380994796753,3.648404836654663,8.881649478098552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.424072265625,0.0,1531.824951171875,1895.4371337890625,0.0,2190.556640625,0.90492844581604,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049043774604797,0.2386834323406219,0.2193906754255294,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076627254486084,0.3642386496067047,0.349583238363266,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643471956253052,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120515704154968,0.2458230108022689,0.2378464341163635,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666667461395,0.6142022013664246,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.296139478683472,2.296135187149048,4.239106146997074e-06,1.7727662324905396,0.8980669379234314,0.8980669379234314,0.0,153.3792266845703,130.0,21129.802734375,-0.0,1290.9490966796875,1.0,282.7421875,284.1254577636719,288.89874267578125,290.31549072265625,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748947024345398,1.0,0.0,0.0,3.646722078323364,3.6467461585998535,8.873575438883563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.677734375,0.0,1529.858642578125,1895.4371337890625,0.0,2016.3482666015625,0.9045605659484864,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049043774604797,0.2386834323406219,0.2193906754255294,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076627254486084,0.3642386496067047,0.349583238363266,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643471956253052,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120515704154968,0.2458230108022689,0.2378464341163635,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666667461395,0.6142022013664246,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.296139478683472,2.296135187149048,4.239106146997074e-06,1.7727662324905396,0.8980669379234314,0.8980669379234314,0.0,153.3792266845703,130.0,21129.802734375,-0.0,1290.9490966796875,1.0,282.7421875,284.1254577636719,288.89874267578125,290.31549072265625,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748947024345398,1.0,0.0,0.0,3.646722078323364,3.6467461585998535,8.873575438883563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.677734375,0.0,1529.858642578125,1895.4371337890625,0.0,2016.3482666015625,0.9045605659484864,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057721018791199,0.237591415643692,0.218196153640747,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086528182029724,0.362525463104248,0.3477407395839691,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624140381813049,0.4873617589473724,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127384543418884,0.2444974780082702,0.2364068478345871,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077072143555,0.1300268173217773,0.6083207726478577,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800008237361908,1.0,1.0,0.0,1.0,-2.278432846069336,2.278428554534912,4.174096829956397e-06,1.759005427360535,0.8988726735115051,0.8988726735115051,0.0,150.7417449951172,130.0,20357.255859375,-0.0,1260.1881103515625,1.0,282.9986877441406,284.3134155273437,288.7992858886719,290.1039428710937,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730547308921814,1.0,0.0,0.0,3.6460793018341056,3.646103382110596,8.870447345543653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.982666015625,0.0,1528.9200439453125,1895.4371337890625,0.0,1859.6568603515625,0.9044413566589355,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.707751452922821,0.236724317073822,0.2172533571720123,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107316493988037,0.3610514104366302,0.3461729288101196,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615199089050293,0.4814038276672363,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143926620483398,0.2433524876832962,0.2351595163345337,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.576768696308136,0.1290524303913116,0.6031208038330078,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286706447601,1.0,1.0,0.0,1.0,-2.260516166687012,2.260512113571167,4.108843313588295e-06,1.7450730800628662,0.8986731171607971,0.8986731171607971,0.0,147.37730407714844,118.0,20102.919921875,-0.0,1226.7965087890625,1.0,283.0418395996094,284.3577880859375,288.7859191894531,290.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173450589179993,1.0,0.0,0.0,3.646572589874268,3.6465964317321777,8.872847274687956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.644287109375,0.0,1529.35302734375,1895.4371337890625,0.0,1750.232666015625,0.9025008082389832,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131773233413696,0.2347846031188964,0.2153206020593643,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165329098701477,0.3579337894916534,0.3430256843566894,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609887719154358,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191616892814636,0.240964725613594,0.2326716631650924,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272152066230774,0.5934484601020813,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555385112762,1.0,1.0,0.0,1.0,-2.22199821472168,2.221994161605835,3.970441412093351e-06,1.7151410579681396,0.8970311284065247,0.8970311284065247,0.0,139.35406494140625,121.0,19424.142578125,-0.0,1153.5589599609375,1.0,283.1470642089844,284.4280700683594,288.7821960449219,290.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993177533149719,1.0,0.0,0.0,3.6252171993255615,3.625241041183472,8.769228543314966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.836669921875,0.0,1503.5557861328125,1895.4371337890625,0.0,1605.373291015625,0.8961499333381653,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131773233413696,0.2347846031188964,0.2153206020593643,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165329098701477,0.3579337894916534,0.3430256843566894,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609887719154358,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191616892814636,0.240964725613594,0.2326716631650924,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272152066230774,0.5934484601020813,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555385112762,1.0,1.0,0.0,1.0,-2.22199821472168,2.221994161605835,3.970441412093351e-06,1.7151410579681396,0.8970311284065247,0.8970311284065247,0.0,139.35406494140625,121.0,19424.142578125,-0.0,1153.5589599609375,1.0,283.1470642089844,284.4280700683594,288.7821960449219,290.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993177533149719,1.0,0.0,0.0,3.6252171993255615,3.625241041183472,8.769228543314966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.836669921875,0.0,1503.5557861328125,1895.4371337890625,0.0,1605.373291015625,0.8961499333381653,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149550318717957,0.0,0.2131745666265487,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396790504456,0.0,0.3396767377853393,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206092476844788,0.0,0.2300773710012436,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844805240631104,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733360290528,2.1917295455932617,3.863204256049357e-06,1.6914657354354858,0.0,0.0,0.0,134.78700256347656,60.0,18980.951171875,-0.0,1104.0433349609375,0.0,283.1499328613281,284.4178161621094,288.7834777832031,290.0693664550781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580429792404175,3.580452919006348,8.553888619644567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.05078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149550318717957,0.0,0.2131745666265487,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396790504456,0.0,0.3396767377853393,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206092476844788,0.0,0.2300773710012436,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844805240631104,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733360290528,2.1917295455932617,3.863204256049357e-06,1.6914657354354858,0.0,0.0,0.0,134.78700256347656,60.0,18980.951171875,-0.0,1104.0433349609375,0.0,283.1499328613281,284.4178161621094,288.7834777832031,290.0693664550781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580429792404175,3.580452919006348,8.553888619644567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.05078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.1468472182750702,0.0,0.001602447591722,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.4146022498607635,0.0,0.0016874595312401,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.4146022498607635,0.0,0.0012463525636121,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.2991526126861572,0.0,0.0016874552238732,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0080044884234666,285.2686462402344,294.1499938964844,293.6954650878906,285.789794921875,293.71539306640625,296.5704040527344,284.59063720703125,0.0,0.0,0.7897323369979858,0.7897323369979858,0.2102676630020141,1.0,-0.0170766543596982,0.0171924419701099,-0.0001157871083705,-0.0214939098805189,0.0,0.0,0.0,-0.0900077819824218,60.0,1173.63427734375,-0.0,-1.988221993087791e-05,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,5.148467607796192e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0709656902627152e-12,1.0710597990112869e-12,2.800839551163993e-18,4.845330386915592e-11,4.845323448021688e-11,7.055457548850241e-17,0.0,0.0,-0.0,0.0,0.0,1.2116783344901658e-21,4.584026544028607e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0008623643661849,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0013306213077157,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0020191553048789,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0009285085252486,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0025493572466075,285.2602233886719,294.1499938964844,293.6464233398437,285.7675170898437,293.7086486816406,296.0799255371094,284.2904968261719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0059282658621668,0.0085563017055392,-0.0026280360762029,-0.0262743756175041,0.0,0.0,0.0,-0.032354187220335,60.0,515.8689575195312,-0.0,-5.8076693676412106e-06,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9382602420579955e-28,7.013533893028612e-28,7.982452998015924e-31,4.649499505099313e-18,4.646201122406758e-18,3.2983760282582705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001220434423885,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001407093513989,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0001338335423497,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001291065273107,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0005588913918472,285.2568664550781,294.1499938964844,293.5948791503906,285.7451171875,293.7063293457031,295.469970703125,284.1630249023437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013017067685723,0.0053302086889743,-0.004028501920402,-0.0293440669775009,0.0,0.0,0.0,-0.0105298282578587,60.0,204.0420379638672,-0.0,-1.155244930828303e-07,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.536163847732164e-39,-3.4042822593660305e-39,-7.863484423451214e-40,-1.231471195390072e-20,-9.955442597296034e-21,-2.3592691546562952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.000100555094832,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0001061995862983,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,7.919869676697999e-05,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001059047790477,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0005009998567402,285.2555847167969,294.1499938964844,293.5435485839844,285.72381591796875,293.7049560546875,294.978759765625,284.1277160644531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715768439695,0.0014258594019338,-0.0003542824997566,-0.0330460779368877,0.0,0.0,0.0,-0.0110531784594058,60.0,78.77377319335938,-0.0,-7.829104475831627e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6797411325135536e-21,3.428119993961745e-21,3.2516211385518095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.99511539703235e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001052572697517,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.775121775921434e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0001052540173986,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0004992579924874,285.2543029785156,294.1499938964844,293.49237060546875,285.7035522460937,293.7031555175781,294.60211181640625,284.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651989141479,6.387917039774038e-08,0.0010651351185515,-0.0343308746814727,0.0,0.0,0.0,-0.0114921554923057,60.0,32.846431732177734,-0.0,-7.734912799151061e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.804394181209741e-21,3.403189061105081e-21,3.4012051201046605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.990444232244045e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0001052047809935,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,7.770436786813661e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0001052046645781,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0004990383749827,285.25299072265625,294.1499938964844,293.4413757324219,285.6842956542969,293.700927734375,294.3103332519531,284.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422018163566918e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657636731863,60.0,16.273439407348633,-0.0,-7.727665263246308e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805776316002786e-21,3.402911584014835e-21,3.402865135884735e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.982235496863724e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001051182553055,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,7.764026668155566e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001051182116498,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004986287676729,285.2501525878906,294.1499938964844,293.33990478515625,285.64862060546875,293.695068359375,293.89813232421875,284.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.944813728332519,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805809435539031e-21,3.402904717769516e-21,3.402904717769516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.982235496863724e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001051182553055,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,7.764026668155566e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001051182116498,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004986287676729,285.2501525878906,294.1499938964844,293.33990478515625,285.64862060546875,293.695068359375,293.89813232421875,284.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.944813728332519,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805809435539031e-21,3.402904717769516e-21,3.402904717769516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.973999112844469e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0001050315113388,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,7.757619459880516e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001050314749591,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004982173559255,285.2471008300781,294.1499938964844,293.2391357421875,285.6164855957031,293.6874389648437,293.62603759765625,284.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.76952600479126,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904717769516e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.973999112844469e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0001050315113388,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,7.757619459880516e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001050314749591,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004982173559255,285.2471008300781,294.1499938964844,293.2391357421875,285.6164855957031,293.6874389648437,293.62603759765625,284.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.76952600479126,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904717769516e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.969790698960423e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.000104987200757,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,7.754346006549895e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0001049871571012,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.000498007168062,285.2454833984375,294.1499938964844,293.1881103515625,285.60137939453125,293.6828918457031,293.52001953125,284.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162383183384918e-08,0.0010624006390571,-0.0335231646895408,0.0,0.0,0.0,-0.0113379694521427,60.0,6.619182109832764,-0.0,-7.695675918739654e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.965724166249856e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001049443671945,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,7.751181692583486e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001049443235388,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0004978040815331,285.2438659667969,294.1499938964844,293.1390991210937,285.5875244140625,293.6780700683594,293.4315795898437,284.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533385753631592,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.957413567462936e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001048568447004,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.744717731839046e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001048568083206,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004973890027031,285.2404479980469,294.1499938964844,293.03973388671875,285.5614624023437,293.6669921875,293.2796630859375,284.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408087730407715,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.957413567462936e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001048568447004,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.744717731839046e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001048568083206,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004973890027031,285.2404479980469,294.1499938964844,293.03973388671875,285.5614624023437,293.6669921875,293.2796630859375,284.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408087730407715,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.953245898941532e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.000104812956124,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.741475565126166e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0001048129197442,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0004971808521077,285.2386779785156,294.1499938964844,292.9903259277344,285.5494384765625,293.66082763671875,293.2135925292969,284.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353034496307373,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.949070954462512e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0001047689875122,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.738228305242956e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001047689511324,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004969723522663,285.23687744140625,294.1499938964844,292.94110107421875,285.5379943847656,293.6542663574219,293.15191650390625,284.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299373149871826,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.940700692823155e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001046808392857,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.731717050774023e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0001046807956299,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0004965543048456,285.2331848144531,294.1499938964844,292.8431701660156,285.51678466796875,293.6399841308594,293.0377197265625,284.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194371223449707,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.940700692823155e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001046808392857,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.731717050774023e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0001046807956299,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0004965543048456,285.2331848144531,294.1499938964844,292.8431701660156,285.51678466796875,293.6399841308594,293.0377197265625,284.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194371223449707,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
