time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.93230496533215e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0001045924218487,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,7.725186151219532e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.000104592378193,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004961349768564,285.2293701171875,294.1499938964844,292.7459716796875,285.49755859375,293.6241149902344,292.9314270019531,284.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091670036315918,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.93230496533215e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0001045924218487,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,7.725186151219532e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.000104592378193,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004961349768564,285.2293701171875,294.1499938964844,292.7459716796875,285.49755859375,293.6241149902344,292.9314270019531,284.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091670036315918,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.92388668237254e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0001045037715812,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,7.718637789366767e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0001045037352014,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004957145429216,285.2254638671875,294.1499938964844,292.6494445800781,285.48004150390625,293.60675048828125,292.8298645019531,284.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991062164306641,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.92388668237254e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0001045037715812,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,7.718637789366767e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0001045037352014,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004957145429216,285.2254638671875,294.1499938964844,292.6494445800781,285.48004150390625,293.60675048828125,292.8298645019531,284.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991062164306641,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.917476563714445e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0001044362579705,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.713651575613767e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0001044362215907,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0004953943425789,285.222412109375,294.1499938964844,292.5765686035156,285.4676513671875,293.59259033203125,292.7547302246094,284.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.915961742401123,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.915450209518896e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0001044149175868,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,7.712074875598773e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.000104414881207,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0004952931776642,285.221435546875,294.1499938964844,292.5536499023437,285.4638977050781,293.58795166015625,292.7312927246094,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.892485618591309,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.9112257885281e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.000104370425106,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,7.708789053140208e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001043703887262,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0004950821748934,285.21942138671875,294.1499938964844,292.5060119628906,285.456298828125,293.5780029296875,292.68280029296875,284.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.843945026397705,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.906997001962736e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001043258962454,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,7.705499592702836e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001043258598656,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.000494870939292,285.2173767089844,294.1499938964844,292.4585266113281,285.44891357421875,293.5677185058594,292.6347045898437,284.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.795892715454102,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.898530697682872e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0001042367366608,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.698914123466238e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.000104236700281,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0004944481188431,285.2132263183594,294.1499938964844,292.3641357421875,285.4347839355469,293.54608154296875,292.5395812988281,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.7012224197387695,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.898530697682872e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0001042367366608,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.698914123466238e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.000104236700281,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0004944481188431,285.2132263183594,294.1499938964844,292.3641357421875,285.4347839355469,293.54608154296875,292.5395812988281,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.7012224197387695,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.890053479466589e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0001041474606608,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,7.692319923080504e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001041474242811,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0004940247163176,285.20904541015625,294.1499938964844,292.2704467773437,285.4212341308594,293.5231628417969,292.44561767578125,284.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608419418334961,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.890053479466589e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0001041474606608,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,7.692319923080504e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001041474242811,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0004940247163176,285.20904541015625,294.1499938964844,292.2704467773437,285.4212341308594,293.5231628417969,292.44561767578125,284.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608419418334961,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.881568257696928e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001040581046254,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.685719174332917e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001040580682456,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004936009063385,285.204833984375,294.1499938964844,292.1774597167969,285.40802001953125,293.4989013671875,292.3525695800781,284.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517420768737793,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.881568257696928e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001040581046254,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.685719174332917e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001040580682456,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004936009063385,285.204833984375,294.1499938964844,292.1774597167969,285.40802001953125,293.4989013671875,292.3525695800781,284.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517420768737793,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.873077942756936e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0001039686903823,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.679114787606522e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001039686540025,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0004931768635287,285.2005920410156,294.1499938964844,292.085205078125,285.3948669433594,293.4734191894531,292.2603759765625,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428163528442383,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.873077942756936e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0001039686903823,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.679114787606522e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001039686540025,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0004931768635287,285.2005920410156,294.1499938964844,292.085205078125,285.3948669433594,293.4734191894531,292.2603759765625,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428163528442383,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.868830966297536e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0001039239650708,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,7.675811502849683e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.000103923928691,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0004929647548124,285.1984558105469,294.1499938964844,292.0393371582031,285.38824462890625,293.460205078125,292.214599609375,284.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.384169578552246,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.864583989838138e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001038792397594,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.672507490497082e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0001038792033796,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0004927525878883,285.1963195800781,294.1499938964844,291.9936218261719,285.3815612792969,293.4467163085937,292.16900634765625,284.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.340584754943848,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.85608930932358e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0001037897745845,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,7.665900193387643e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001037897454807,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0004923283704556,285.1920471191406,294.1499938964844,291.9027709960937,285.3678283691406,293.4188232421875,292.078369140625,284.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.25462007522583,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.85608930932358e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0001037897745845,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,7.665900193387643e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001037897454807,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0004923283704556,285.1920471191406,294.1499938964844,291.9027709960937,285.3678283691406,293.4188232421875,292.078369140625,284.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.25462007522583,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.847596084000544e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001037003312376,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,7.659293623873964e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001037003021338,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0004919041530229,285.1877746582031,294.1499938964844,291.8126220703125,285.3534545898437,293.3898010253906,291.9884948730469,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170209884643555,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.847596084000544e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001037003312376,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,7.659293623873964e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001037003021338,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0004919041530229,285.1877746582031,294.1499938964844,291.8126220703125,285.3534545898437,293.3898010253906,291.9884948730469,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170209884643555,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.839106496656314e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001036109242704,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,7.65268923714757e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001036108951666,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0004914801102131,285.1835021972656,294.1499938964844,291.7231750488281,285.33819580078125,293.35968017578125,291.8993225097656,284.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087296009063721,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.839106496656314e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001036109242704,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,7.65268923714757e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001036108951666,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0004914801102131,285.1835021972656,294.1499938964844,291.7231750488281,285.33819580078125,293.35968017578125,291.8993225097656,284.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087296009063721,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.83197896857746e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001035358727676,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.647145685041323e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0001035358363878,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.000491124112159,285.179931640625,294.1499938964844,291.6485900878906,285.32452392578125,293.33355712890625,291.8249816894531,284.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.018759727478027,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,9.830622002482414e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001035215827869,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.646089943591505e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001035215464071,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0004910563584417,285.1792297363281,294.1499938964844,291.6344299316406,285.3218078613281,293.3284912109375,291.8108825683594,284.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.005817413330078,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.826383029576392e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.000103476937511,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,7.642792479600757e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0001034769011312,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0004908445989713,285.1771240234375,294.1499938964844,291.59033203125,285.3131408691406,293.3125,291.7669372558594,284.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.965602874755859,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.82214551186189e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0001034323140629,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.639496470801532e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001034322776831,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.0004906330141238,285.17498779296875,294.1499938964844,291.5464172363281,285.3040771484375,293.2962341308594,291.7231750488281,284.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.925727844238281,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.813678479986264e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001033431472023,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,7.632910273969173e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001033431108226,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0004902100772596,285.1707763671875,294.1499938964844,291.4590759277344,285.2847900390625,293.2630310058594,291.6361694335937,284.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.846969127655029,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.813678479986264e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001033431472023,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,7.632910273969173e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001033431108226,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0004902100772596,285.1707763671875,294.1499938964844,291.4590759277344,285.2847900390625,293.2630310058594,291.6361694335937,284.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.846969127655029,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.805223089642824e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0001032540967571,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,7.626332808285952e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0001032540676533,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0004897877806797,285.1665954589844,294.1499938964844,291.3724670410156,285.2637023925781,293.22882080078125,291.5498962402344,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.769497871398926,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.805223089642824e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0001032540967571,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,7.626332808285952e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0001032540676533,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0004897877806797,285.1665954589844,294.1499938964844,291.3724670410156,285.2637023925781,293.22882080078125,291.5498962402344,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.769497871398926,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.796780068427324e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001031651845551,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.61976552894339e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001031651554512,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004893660661764,285.1624450683594,294.1499938964844,291.2865600585937,285.2406616210937,293.1936950683594,291.4642944335937,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693262577056885,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.796780068427324e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001031651845551,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.61976552894339e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001031651554512,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004893660661764,285.1624450683594,294.1499938964844,291.2865600585937,285.2406616210937,293.1936950683594,291.4642944335937,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693262577056885,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.788352326722816e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001030764324241,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.61320989113301e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001030764033203,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0004889451083727,285.1583251953125,294.1499938964844,291.20135498046875,285.21539306640625,293.1576538085937,291.37945556640625,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618224143981934,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.788352326722816e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001030764324241,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.61320989113301e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001030764033203,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0004889451083727,285.1583251953125,294.1499938964844,291.20135498046875,285.21539306640625,293.1576538085937,291.37945556640625,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618224143981934,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.784144640434532e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0001030321145663,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,7.609937165398151e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0001030320854624,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0004887349787168,285.1562805175781,294.1499938964844,291.1590270996094,285.20184326171875,293.1393127441406,291.3372802734375,284.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.581142425537109,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,9.779940592125058e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0001029878476401,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.606667350046337e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0001029878185363,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0004885250236839,285.1542358398437,294.1499938964844,291.11688232421875,285.1877136230469,293.1207580566406,291.2952880859375,284.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.544344425201416,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.771547047421336e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.000102899459307,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.600137905683368e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001028994229272,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004881057830061,285.15020751953125,294.1499938964844,291.0330810546875,285.15740966796875,293.0830078125,291.2118530273437,284.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471577167510986,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
