time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.771547047421336e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.000102899459307,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.600137905683368e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001028994229272,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004881057830061,285.15020751953125,294.1499938964844,291.0330810546875,285.15740966796875,293.0830078125,291.2118530273437,284.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471577167510986,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.763173147803172e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001028112674248,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,7.593624468427151e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.000102811238321,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004876875027548,285.146240234375,294.1499938964844,290.95001220703125,285.1242980957031,293.04443359375,291.1291198730469,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.399904251098633,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.763173147803172e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001028112674248,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,7.593624468427151e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.000102811238321,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004876875027548,285.146240234375,294.1499938964844,290.95001220703125,285.1242980957031,293.04443359375,291.1291198730469,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.399904251098633,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.754819620866328e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0001027233010972,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.587127038277686e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001027232719934,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004872702993452,285.1423034667969,294.1499938964844,290.87530517578125,285.0921325683594,293.0051574707031,291.0482177734375,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3313703536987305,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.754819620866328e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0001027233010972,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.587127038277686e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001027232719934,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004872702993452,285.1423034667969,294.1499938964844,290.87530517578125,285.0921325683594,293.0051574707031,291.0482177734375,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3313703536987305,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.747154399519786e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0001026425743475,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.581164391012862e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001026425452437,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0004868874384555,285.1387023925781,294.1499938964844,290.8201599121094,285.0666198730469,292.9685974121094,290.9789733886719,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.276493549346924,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.746488649398088e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001026355603244,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.580646342830732e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001026355312205,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0004868541727773,285.1383972167969,294.1499938964844,290.8159484863281,285.0645751953125,292.9654235839844,290.9732666015625,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283235788345,0.0,0.0,0.0,-0.0099560972303152,60.0,4.272153854370117,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.742331894813104e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0001025917881634,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.57741290726699e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0001025917590595,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0004866465460509,285.136474609375,294.1499938964844,290.7916564941406,285.052490234375,292.9454345703125,290.9390563964844,284.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.246617317199707,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.738180960994214e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.00010254807421,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.574184564873576e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001025480451062,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0004864392394665,285.13458251953125,294.1499938964844,290.77081298828125,285.0414733886719,292.9254455566406,290.9073791503906,284.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.223711967468262,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.729898010846227e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001024608427542,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,7.567741704406217e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001024608209263,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0004860255285166,285.1307983398437,294.1499938964844,290.73883056640625,285.0224914550781,292.88555908203125,290.8520202636719,284.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185435771942139,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.729898010846227e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001024608427542,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,7.567741704406217e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001024608209263,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0004860255285166,285.1307983398437,294.1499938964844,290.73883056640625,285.0224914550781,292.88555908203125,290.8520202636719,284.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185435771942139,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.721641254145652e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0001023738950607,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.561318489024416e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0001023738659569,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.000485613127239,285.1271057128906,294.1499938964844,290.71893310546875,285.0073547363281,292.8459777832031,290.8077697753906,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156569004058838,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.721641254145652e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0001023738950607,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.561318489024416e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0001023738659569,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.000485613127239,285.1271057128906,294.1499938964844,290.71893310546875,285.0073547363281,292.8459777832031,290.8077697753906,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156569004058838,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.713411418488248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001022872238536,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,7.554917101515457e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001022871947498,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0004852020647376,285.1234436035156,294.1499938964844,290.7099914550781,284.9956970214844,292.806884765625,290.7745666503906,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136270523071289,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.713411418488248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001022872238536,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,7.554917101515457e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001022871947498,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0004852020647376,285.1234436035156,294.1499938964844,290.7099914550781,284.9956970214844,292.806884765625,290.7745666503906,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136270523071289,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.70520923146978e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0001022008509607,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.548537541879341e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001022008218569,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0004847923992201,285.1198425292969,294.1499938964844,290.7109069824219,284.9871826171875,292.7684631347656,290.7519836425781,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123741149902344,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.70520923146978e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0001022008509607,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.548537541879341e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001022008218569,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0004847923992201,285.1198425292969,294.1499938964844,290.7109069824219,284.9871826171875,292.7684631347656,290.7519836425781,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123741149902344,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.701119415694848e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0001021577772917,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.545355765614659e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001021577554638,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0004845881194341,285.1180725097656,294.1499938964844,290.7147521972656,284.9840087890625,292.74957275390625,290.7445678710937,284.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.120183944702148,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.69703687587753e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001021147836581,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,7.542180537711829e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0001021147618303,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.000484384217998,285.1163024902344,294.1499938964844,290.7206420898437,284.9814758300781,292.7308959960937,290.73956298828125,284.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.11823844909668,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.689651051303372e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001020370036712,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.53643544157967e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001020369818434,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0004840153269469,285.1131591796875,294.1499938964844,290.73614501953125,284.9784240722656,292.6976623535156,290.73614501953125,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325112380087,9.665684252979645e-09,0.001032501575537,-0.0243716165423393,0.0,0.0,0.0,-0.0096045108512043,60.0,4.118478775024414,-0.0,-7.268569390816992e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.688894351711495e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001020290364976,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,7.535846816608682e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0001020290146698,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004839775210712,285.11285400390625,294.1499938964844,290.7380676269531,284.97821044921875,292.6943054199219,290.7362060546875,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.118783950805664,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001019436167553,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.529537833761424e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001019435949274,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004835723957512,285.10943603515625,294.1499938964844,290.7620849609375,284.9770202636719,292.6587829589844,290.7411499023437,284.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.124668121337891,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001019436167553,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.529537833761424e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001019435949274,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004835723957512,285.10943603515625,294.1499938964844,290.7620849609375,284.9770202636719,292.6587829589844,290.7411499023437,284.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.124668121337891,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.672704618424176e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0001018585389829,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.523253589170054e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.000101858509879,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004831688711419,285.1061096191406,294.1499938964844,290.7916259765625,284.9774780273437,292.6244506835937,290.7535095214844,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135112762451172,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.672704618424176e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0001018585389829,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.523253589170054e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.000101858509879,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004831688711419,285.1061096191406,294.1499938964844,290.7916259765625,284.9774780273437,292.6244506835937,290.7535095214844,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135112762451172,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.664658136898652e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0001017738031805,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.516994810430333e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001017737813526,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004827669763471,285.10284423828125,294.1499938964844,290.8255920410156,284.97930908203125,292.59136962890625,290.77227783203125,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149299621582031,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.664658136898652e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0001017738031805,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.516994810430333e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001017737813526,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004827669763471,285.10284423828125,294.1499938964844,290.8255920410156,284.97930908203125,292.59136962890625,290.77227783203125,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149299621582031,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.660647629061714e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001017315735225,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.513875607401133e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001017315444187,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004825666837859,285.1012268066406,294.1499938964844,290.8438720703125,284.9805908203125,292.5753173828125,290.78387451171875,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.0234241466969251,0.0,0.0,0.0,-0.0094251167029142,60.0,4.157589435577393,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.656645852373912e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0001016894239,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.510762225138023e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001016894020722,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004823667695745,285.0996398925781,294.1499938964844,290.8628845214844,284.9820556640625,292.55963134765625,290.7966613769531,284.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388476957778e-09,0.0010289803612977,-0.023293413221836,0.0,0.0,0.0,-0.0094003640115261,60.0,4.166491508483887,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.649409184930846e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.00010161321552,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.505133544327691e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001016131864162,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004820053000003,285.0968017578125,294.1499938964844,290.898681640625,284.9851379394531,292.5319519042969,290.822509765625,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282174916937,9.163594327787903e-09,0.0010282082948833,-0.0230569969862699,0.0,0.0,0.0,-0.0093556037172675,60.0,4.183872222900391,-0.0,-7.208240759837281e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.64866776484996e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001016054084175,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.504556560888886e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001016053865896,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004819682799279,285.09649658203125,294.1499938964844,290.90240478515625,284.9854431152344,292.5291748046875,290.8253173828125,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.185728073120117,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.640725329518318e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0001015217640087,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.498378545278683e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001015217421809,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.000481571565615,285.0934143066406,294.1499938964844,290.943115234375,284.9891052246094,292.5000305175781,290.8573913574219,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.206367015838623,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.640725329518318e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0001015217640087,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.498378545278683e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001015217421809,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.000481571565615,285.0934143066406,294.1499938964844,290.943115234375,284.9891052246094,292.5000305175781,290.8573913574219,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.206367015838623,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.632818546378984e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001014384979498,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.492228178307414e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001014384761219,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004811766557395,285.0904235839844,294.1499938964844,290.9838562011719,284.9927062988281,292.4721984863281,290.89190673828125,284.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227592468261719,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.632818546378984e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001014384979498,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.492228178307414e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001014384761219,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004811766557395,285.0904235839844,294.1499938964844,290.9838562011719,284.9927062988281,292.4721984863281,290.89190673828125,284.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227592468261719,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.624948143027724e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001013556175166,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.486106915166602e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001013555956888,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004807835503015,285.0874938964844,294.1499938964844,291.0235900878906,284.99591064453125,292.44561767578125,290.9278564453125,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248621940612793,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.624948143027724e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001013556175166,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.486106915166602e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001013555956888,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004807835503015,285.0874938964844,294.1499938964844,291.0235900878906,284.99591064453125,292.44561767578125,290.9278564453125,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248621940612793,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.6210278570652e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001013143337331,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.483057561330497e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001013143119052,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.000480587768834,285.0860290527344,294.1499938964844,291.042724609375,284.99725341796875,292.4328308105469,290.9460754394531,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.009180074557662,60.0,4.25879430770874,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.617116302251816e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001012731372611,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,7.480014755856246e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001012731154332,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004803923657163,285.0846252441406,294.1499938964844,291.0611877441406,284.9983825683594,292.4203186035156,290.9642333984375,284.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.268627643585205,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
