time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.60932084126398e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001011910426313,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.473950972780585e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001011910208035,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004800029855687,285.0818176269531,294.1499938964844,291.0955810546875,284.9998779296875,292.3961181640625,291.0000305175781,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.286991119384766,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.60932084126398e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001011910426313,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.473950972780585e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001011910208035,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004800029855687,285.0818176269531,294.1499938964844,291.0955810546875,284.9998779296875,292.3961181640625,291.0000305175781,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.286991119384766,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.6015639428515e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001011093627312,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.467917748726904e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0001011093409033,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0004796155844815,285.0790710449219,294.1499938964844,291.12567138671875,285.00006103515625,292.3729248046875,291.03424072265625,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.302804470062256,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.6015639428515e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001011093627312,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.467917748726904e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0001011093409033,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0004796155844815,285.0790710449219,294.1499938964844,291.12567138671875,285.00006103515625,292.3729248046875,291.03424072265625,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.302804470062256,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.593847062205896e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001010280975606,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.461915083695203e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001010280757327,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0004792301333509,285.076416015625,294.1499938964844,291.1503601074219,284.9986267089844,292.3506774902344,291.0658874511719,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315322399139404,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.593847062205896e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001010280975606,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.461915083695203e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001010280757327,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0004792301333509,285.076416015625,294.1499938964844,291.1503601074219,284.9986267089844,292.3506774902344,291.0658874511719,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315322399139404,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.58616947173141e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001009472398436,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.455942977685481e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001009472180157,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004788466612808,285.07379150390625,294.1499938964844,291.1685791015625,284.9953308105469,292.3292236328125,291.09393310546875,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.323783874511719,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.58616947173141e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001009472398436,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.455942977685481e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001009472180157,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004788466612808,285.07379150390625,294.1499938964844,291.1685791015625,284.9953308105469,292.3292236328125,291.09393310546875,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.323783874511719,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.582345956005156e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001009069819701,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.452969293808565e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001009069601423,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004786556819453,285.072509765625,294.1499938964844,291.1749267578125,284.99285888671875,292.3187866210937,291.1062316894531,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.326175689697266,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.578532626619564e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001008668186841,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.450002885889262e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001008667968562,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.000478465197375,285.0712585449219,294.1499938964844,291.1792297363281,284.9898376464844,292.3084411621094,291.11724853515625,284.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.32729959487915,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.570935071678832e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001007868049782,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.444093353115022e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001007867831503,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0004780857125297,285.0687866210937,294.1499938964844,291.1811828613281,284.9818725585937,292.2881164550781,291.1352844238281,284.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325547218322754,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.570935071678832e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001007868049782,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.444093353115022e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001007867831503,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0004780857125297,285.0687866210937,294.1499938964844,291.1811828613281,284.9818725585937,292.2881164550781,291.1352844238281,284.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325547218322754,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.563378989696504e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001007072351058,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.438215834554285e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0001007072132779,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004777083231601,285.0663757324219,294.1499938964844,291.17340087890625,284.97119140625,292.26812744140625,291.1467590332031,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317377090454102,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.563378989696504e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001007072351058,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.438215834554285e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0001007072132779,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004777083231601,285.0663757324219,294.1499938964844,291.17340087890625,284.97119140625,292.26812744140625,291.1467590332031,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317377090454102,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.555864380672574e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001006281017907,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,7.43237033020705e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001006280799629,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004773329710587,285.06402587890625,294.1499938964844,291.15478515625,284.9573974609375,292.2481994628906,291.1507873535156,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302142143249512,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.555864380672574e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001006281017907,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,7.43237033020705e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001006280799629,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004773329710587,285.06402587890625,294.1499938964844,291.15478515625,284.9573974609375,292.2481994628906,291.1507873535156,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302142143249512,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.548391244607046e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001005494050332,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.426557567669079e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001005493832053,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004769597144331,285.061767578125,294.1499938964844,291.1242370605469,284.9402160644531,292.22821044921875,291.1463623046875,285.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279113292694092,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.548391244607046e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001005494050332,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.426557567669079e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001005493832053,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004769597144331,285.061767578125,294.1499938964844,291.1242370605469,284.9402160644531,292.22821044921875,291.1463623046875,285.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279113292694092,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.544671047478914e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001005102240014,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.423663919325918e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001005102021736,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004767738864757,285.0606384277344,294.1499938964844,291.1041259765625,284.93023681640625,292.21807861328125,291.1405639648437,285.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.264330863952637,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.540961036691442e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.000100471152109,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.420778274536133e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0001004711302812,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004765885823871,285.0595397949219,294.1499938964844,291.08062744140625,284.9192810058594,292.2078552246094,291.1322631835937,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.247353076934815,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.53357230173424e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001003933430183,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0001003933284664,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004762195167131,285.057373046875,294.1499938964844,291.0229187011719,284.89422607421875,292.1869506835937,291.10821533203125,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206686973571777,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.53357230173424e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001003933430183,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0001003933284664,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004762195167131,285.057373046875,294.1499938964844,291.0229187011719,284.89422607421875,292.1869506835937,291.10821533203125,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206686973571777,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.526209760224448e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.000100315810414,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001003157885861,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004758517898153,285.0552978515625,294.1499938964844,290.95001220703125,284.8645935058594,292.16522216796875,291.0728454589844,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.155841827392578,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.526209760224448e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.000100315810414,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001003157885861,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004758517898153,285.0552978515625,294.1499938964844,290.95001220703125,284.8645935058594,292.16522216796875,291.0728454589844,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.155841827392578,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.515776764601468e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.000100205943454,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.401189213851467e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001002059289021,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004753306566271,285.0532531738281,294.1499938964844,290.8644714355469,284.8321533203125,292.1425476074219,291.0263977050781,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095129013061523,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.515776764601468e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.000100205943454,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.401189213851467e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001002059289021,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004753306566271,285.0532531738281,294.1499938964844,290.8644714355469,284.8321533203125,292.1425476074219,291.0263977050781,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095129013061523,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.499532461632044e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001000348856905,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.388554513454437e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001000348638626,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004745192709378,285.05126953125,294.1499938964844,290.7700500488281,284.7988586425781,292.1186218261719,290.9691162109375,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024774074554443,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.499532461632044e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001000348856905,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.388554513454437e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001000348638626,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004745192709378,285.05126953125,294.1499938964844,290.7700500488281,284.7988586425781,292.1186218261719,290.9691162109375,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024774074554443,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.48938395595178e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.99280091491528e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.38066082703881e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.992799459723756e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004740123404189,285.0503234863281,294.1499938964844,290.7197265625,284.7818298339844,292.10614013671875,290.93682861328125,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676269364218115e-09,0.0010111413430422,-0.01782988011837,0.0,0.0,0.0,-0.0083661191165447,60.0,3.986368179321289,-0.0,-6.970901011982279e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.47828229982406e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.981109906220809e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.372025720542297e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.981108451029286e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004734577960334,285.04937744140625,294.1499938964844,290.6674194335937,284.7645568847656,292.0933837890625,290.9027404785156,285.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.94637131690979,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.452963422518224e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.954447887139396e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.35233334125951e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.95444570435211e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004721930890809,285.0475158691406,294.1499938964844,290.55712890625,284.72918701171875,292.0668029785156,290.8294982910156,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.861239671707153,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.452963422518224e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.954447887139396e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.35233334125951e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.95444570435211e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004721930890809,285.0475158691406,294.1499938964844,290.55712890625,284.72918701171875,292.0668029785156,290.8294982910156,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.861239671707153,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.924457117449492e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.330182415898889e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.92445566225797e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.000470770522952,285.0457458496094,294.1499938964844,290.4398193359375,284.6926574707031,292.0387268066406,290.75006103515625,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769657850265503,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.924457117449492e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.330182415898889e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.92445566225797e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.000470770522952,285.0457458496094,294.1499938964844,290.4398193359375,284.6926574707031,292.0387268066406,290.75006103515625,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769657850265503,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.394007793162018e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.892362140817568e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004692481888923,285.04400634765625,294.1499938964844,290.316162109375,284.6548767089844,292.00909423828125,290.6659545898437,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.673001527786255,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.394007793162018e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.892362140817568e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004692481888923,285.04400634765625,294.1499938964844,290.316162109375,284.6548767089844,292.00909423828125,290.6659545898437,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.673001527786255,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.859539568424223e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.85953738563694e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004676911921706,285.0423583984375,294.1499938964844,290.18670654296875,284.6157531738281,291.97784423828125,290.5783386230469,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5721795558929443,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.859539568424223e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.85953738563694e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004676911921706,285.0423583984375,294.1499938964844,290.18670654296875,284.6157531738281,291.97784423828125,290.5783386230469,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5721795558929443,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.347430750494824e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.84331563813612e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.27025035303086e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.843313455348834e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004669216286856,285.04156494140625,294.1499938964844,290.1200256347656,284.595703125,291.9615783691406,290.5334167480469,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955510005354,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5204625129699707,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
