time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.332499757874756e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.827592293731868e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.258637924678624e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.827590838540344e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0004661758139263,285.040771484375,294.1499938964844,290.0521240234375,284.57525634765625,291.9447937011719,290.4879150390625,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212404730059461e-09,0.0009944224730134,-0.0127080688253045,0.0,0.0,0.0,-0.0073968321084976,60.0,3.468069076538086,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.798094106372446e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.236850069602951e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.798092651180924e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004647765890695,285.0392150878906,294.1499938964844,289.9130554199219,284.5332946777344,291.9100341796875,290.3954467773437,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.361933708190918,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.798094106372446e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.236850069602951e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.798092651180924e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004647765890695,285.0392150878906,294.1499938964844,289.9130554199219,284.5332946777344,291.9100341796875,290.3954467773437,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.361933708190918,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.280240919906646e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.772561315912752e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.772559133125468e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.000463565433165,285.0377502441406,294.1499938964844,289.7700500488281,284.4898986816406,291.8734741210937,290.3011169433594,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2546212673187256,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.280240919906646e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.772561315912752e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.772559133125468e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.000463565433165,285.0377502441406,294.1499938964844,289.7700500488281,284.4898986816406,291.8734741210937,290.3011169433594,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2546212673187256,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.752457117429004e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.75245493464172e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004626118170563,285.03631591796875,294.1499938964844,289.623779296875,284.4449768066406,291.83514404296875,290.20458984375,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.146923065185547,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.752457117429004e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.75245493464172e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004626118170563,285.03631591796875,294.1499938964844,289.623779296875,284.4449768066406,291.83514404296875,290.20458984375,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.146923065185547,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.248140850104392e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.73875794443302e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.738755761645734e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0004619620158337,285.0349426269531,294.1499938964844,289.474853515625,284.39862060546875,291.794921875,290.1048889160156,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.009953455068171,0.0,0.0,0.0,-0.006875607650727,60.0,3.039514303207397,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.248140850104392e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.73875794443302e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.738755761645734e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0004619620158337,285.0349426269531,294.1499938964844,289.474853515625,284.39862060546875,291.794921875,290.1048889160156,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.009953455068171,0.0,0.0,0.0,-0.006875607650727,60.0,3.039514303207397,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.243868407793344e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.734258492244408e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.18970040907152e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.734257037052883e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004617486265487,285.0343017578125,294.1499938964844,289.39959716796875,284.3749084472656,291.7741394042969,290.0536499023437,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1077385937171584e-09,0.0009849756024777,-0.0098138749599456,0.0,0.0,0.0,-0.006849197205156,60.0,2.986045837402344,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.24144478631206e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.731706086313352e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.187815208453685e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.731704631121828e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.000461627554614,285.0336303710937,294.1499938964844,289.32391357421875,284.350830078125,291.7529296875,290.00115966796875,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077500559418468e-09,0.0009847168112173,-0.0097346482798457,0.0,0.0,0.0,-0.0068342061713337,60.0,2.9328112602233887,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.731379395816477e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.731377940624952e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004616121004801,285.0323486328125,294.1499938964844,289.17156982421875,284.3016357421875,291.7091369628906,289.89178466796875,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.827127695083618,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.731379395816477e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.731377940624952e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004616121004801,285.0323486328125,294.1499938964844,289.17156982421875,284.3016357421875,291.7091369628906,289.89178466796875,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.827127695083618,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.736556967254728e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.736555512063204e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0004618577368091,285.0311584472656,294.1499938964844,289.0184020996094,284.2511291503906,291.663330078125,289.7745666503906,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.722559690475464,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.736556967254728e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.736555512063204e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0004618577368091,285.0311584472656,294.1499938964844,289.0184020996094,284.2511291503906,291.663330078125,289.7745666503906,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.722559690475464,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.74534050328657e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.745339048095047e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0004622744163498,285.02996826171875,294.1499938964844,288.8651123046875,284.19940185546875,291.6156311035156,289.64947509765625,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6188390254974365,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.74534050328657e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.745339048095047e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0004622744163498,285.02996826171875,294.1499938964844,288.8651123046875,284.19940185546875,291.6156311035156,289.64947509765625,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6188390254974365,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.755375504028052e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.755374048836528e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004627504677046,285.0288391113281,294.1499938964844,288.7122497558594,284.1465759277344,291.56610107421875,289.5164794921875,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572492280929964e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5157532691955566,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.755375504028052e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.755374048836528e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004627504677046,285.0288391113281,294.1499938964844,288.7122497558594,284.1465759277344,291.56610107421875,289.5164794921875,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572492280929964e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5157532691955566,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.2683570983354e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.760045213624836e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.208745955722407e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.760043758433312e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004629719769582,285.0283203125,294.1499938964844,288.6361999511719,284.1197814941406,291.54058837890625,289.4471130371094,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412463727732074e-09,0.0009875808609649,-0.0106122745200991,0.0,0.0,0.0,-0.0070002605207264,60.0,2.464373111724853,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.272241004509851e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.764134301804006e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,7.211766205728054e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.764132846612485e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.000463165983092,285.0277709960937,294.1499938964844,288.5604858398437,284.0927734375,291.5146484375,289.37646484375,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.46081305227608e-09,0.000987994368188,-0.0107389511540532,0.0,0.0,0.0,-0.0070242299698293,60.0,2.413053274154663,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.769665484782308e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,9.769664029590786e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0004634283832274,285.0267639160156,294.1499938964844,288.4104309082031,284.0381774902344,291.4615173339844,289.23211669921875,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.52618076351996e-09,0.0009885535109788,-0.0109102139249444,0.0,0.0,0.0,-0.0070566358044743,60.0,2.3105952739715576,-0.0,-6.662908447196969e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.769665484782308e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,9.769664029590786e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0004634283832274,285.0267639160156,294.1499938964844,288.4104309082031,284.0381774902344,291.4615173339844,289.23211669921875,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.52618076351996e-09,0.0009885535109788,-0.0109102139249444,0.0,0.0,0.0,-0.0070566358044743,60.0,2.3105952739715576,-0.0,-6.662908447196969e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,7.216747326310724e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,9.770877659320833e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.0004634859797079,285.0257873535156,294.1499938964844,288.2626953125,283.98291015625,291.4066772460937,289.0858154296875,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404680015792565e-09,0.0009886757470667,-0.0109476465731859,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2085447311401367,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,7.216747326310724e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,9.770877659320833e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.0004634859797079,285.0257873535156,294.1499938964844,288.2626953125,283.98291015625,291.4066772460937,289.0858154296875,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404680015792565e-09,0.0009886757470667,-0.0109476465731859,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2085447311401367,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.767867595655844e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0004633432254195,285.0248413085937,294.1499938964844,288.1178894042969,283.9272155761719,291.3501892089844,288.94012451171875,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107330083847046,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.767867595655844e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0004633432254195,285.0248413085937,294.1499938964844,288.1178894042969,283.9272155761719,291.3501892089844,288.94012451171875,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107330083847046,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.76159208221361e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.209887553472072e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,9.761590627022088e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0004630454932339,285.0239562988281,294.1499938964844,287.9766845703125,283.8713073730469,291.2922668457031,288.7969055175781,285.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0075488090515137,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.76159208221361e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.209887553472072e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,9.761590627022088e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0004630454932339,285.0239562988281,294.1499938964844,287.9766845703125,283.8713073730469,291.2922668457031,288.7969055175781,285.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0075488090515137,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.266039705835284e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,9.757603402249516e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,7.20694224582985e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.757601947057992e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0004628563183359,285.0235290527344,294.1499938964844,287.9075927734375,283.84332275390625,291.26275634765625,288.7266845703125,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9584487676620483,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.261961531592532e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.753308404469864e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,7.203769928310066e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.75330694927834e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004626525915227,285.02313232421875,294.1499938964844,287.8396301269531,283.8153686523437,291.2329406738281,288.65753173828125,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9100056886672967,-0.0,-6.640584615524858e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.744097769726068e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0004622158012352,285.0223388671875,294.1499938964844,287.7074279785156,283.7596435546875,291.17236328125,288.5226135253906,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8153619766235352,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.744097769726068e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0004622158012352,285.0223388671875,294.1499938964844,287.7074279785156,283.7596435546875,291.17236328125,288.5226135253906,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8153619766235352,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.734611376188695e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004617658269125,285.0216064453125,294.1499938964844,287.58062744140625,283.704345703125,291.11065673828125,288.3923645019531,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7242075204849243,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.734611376188695e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004617658269125,285.0216064453125,294.1499938964844,287.58062744140625,283.704345703125,291.11065673828125,288.3923645019531,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7242075204849243,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.728114673634992e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,7.185161666711792e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.728113218443468e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.000461457617348,285.0209045410156,294.1499938964844,287.4598999023437,283.6498107910156,291.0478820800781,288.26666259765625,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6375229358673096,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.728114673634992e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,7.185161666711792e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.728113218443468e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.000461457617348,285.0209045410156,294.1499938964844,287.4598999023437,283.6498107910156,291.0478820800781,288.26666259765625,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6375229358673096,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.7207936050836e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,7.17975344741717e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.720792149892075e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.000461110350443,285.0202331542969,294.1499938964844,287.3458557128906,283.5962219238281,290.9842224121094,288.14483642578125,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697120830416,60.0,1.555424451828003,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.7207936050836e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,7.17975344741717e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.720792149892075e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.000461110350443,285.0202331542969,294.1499938964844,287.3458557128906,283.5962219238281,290.9842224121094,288.14483642578125,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697120830416,60.0,1.555424451828003,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
