time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.22575345612131e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,9.715178748592734e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,7.175606879172847e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.715177293401212e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0004608440212905,285.0199279785156,294.1499938964844,287.2915344238281,283.56988525390625,290.9520874023437,288.0859069824219,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5158792734146118,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.219496132573111e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.708588913781568e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,7.170739263528958e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.708587458590046e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0004605314461514,285.0196228027344,294.1499938964844,287.2391052246094,283.5438842773437,290.9198303222656,288.0287780761719,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4775238037109375,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,9.694398613646626e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.694397158455104e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0004598583327606,285.0190734863281,294.1499938964844,287.1402893066406,283.4930419921875,290.8548889160156,287.9200744628906,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634983869460484e-09,0.0009809331968426,-0.0085751917213201,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4045323133468628,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,9.694398613646626e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.694397158455104e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0004598583327606,285.0190734863281,294.1499938964844,287.1402893066406,283.4930419921875,290.8548889160156,287.9200744628906,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634983869460484e-09,0.0009809331968426,-0.0085751917213201,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4045323133468628,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.192710422212258e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.680382208898664e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.68038075370714e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0004591934848576,285.0185241699219,294.1499938964844,287.04998779296875,283.4439392089844,290.7895202636719,287.8191223144531,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469086573559821e-09,0.0009795145597308,-0.0081405080854892,0.0,0.0,0.0,-0.0065325899049639,60.0,1.3373417854309082,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.192710422212258e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.680382208898664e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.68038075370714e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0004591934848576,285.0185241699219,294.1499938964844,287.04998779296875,283.4439392089844,290.7895202636719,287.8191223144531,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469086573559821e-09,0.0009795145597308,-0.0081405080854892,0.0,0.0,0.0,-0.0065325899049639,60.0,1.3373417854309082,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.178937034448607e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.665877587394788e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.139192894101143e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.665876859799027e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0004585054994095,285.01806640625,294.1499938964844,286.9642944335937,283.39483642578125,290.723876953125,287.7254943847656,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780499385669,3.2974216690462303e-09,0.0009780465625226,-0.0076907081529498,0.0,0.0,0.0,-0.0064474884420633,60.0,1.2746105194091797,-0.0,-6.522004980524798e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.178937034448607e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.665877587394788e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.139192894101143e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.665876859799027e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0004585054994095,285.01806640625,294.1499938964844,286.9642944335937,283.39483642578125,290.723876953125,287.7254943847656,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780499385669,3.2974216690462303e-09,0.0009780465625226,-0.0076907081529498,0.0,0.0,0.0,-0.0064474884420633,60.0,1.2746105194091797,-0.0,-6.522004980524798e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.161217167275026e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.647217666497454e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,7.125410775188357e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.647216211305933e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0004576203937176,285.0176086425781,294.1499938964844,286.8788452148437,283.3439025878906,290.65802001953125,287.6392517089844,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761614492163,3.0765860969950154e-09,0.0009761583642102,-0.00711206253618,0.0,0.0,0.0,-0.0063380114734172,60.0,1.213435411453247,-0.0,-6.496840398995118e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.161217167275026e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.647217666497454e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,7.125410775188357e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.647216211305933e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0004576203937176,285.0176086425781,294.1499938964844,286.8788452148437,283.3439025878906,290.65802001953125,287.6392517089844,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761614492163,3.0765860969950154e-09,0.0009761583642102,-0.00711206253618,0.0,0.0,0.0,-0.0063380114734172,60.0,1.213435411453247,-0.0,-6.496840398995118e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.149167453870176e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.63452912401408e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.116038614185527e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.634527668822555e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0004570184973999,285.01739501953125,294.1499938964844,286.8362121582031,283.3178100585937,290.6250305175781,287.5993957519531,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.926432873806561e-09,0.0009748745360411,-0.0067186187952756,0.0,0.0,0.0,-0.0062635745853185,60.0,1.1828399896621704,-0.0,-6.47975824108471e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.137345477938652e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.62207923294045e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.106843258952722e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.622078505344688e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004564279515761,285.0172119140625,294.1499938964844,286.793701171875,283.2913513183594,290.59197998046875,287.56231689453125,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.7791045020819642e-09,0.0009736146312206,-0.0063325744122266,0.0,0.0,0.0,-0.0061905370093882,60.0,1.1522765159606934,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.118870366364716e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.602624049875884e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,7.09247324266471e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.602622594684362e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0004555050982162,285.016845703125,294.1499938964844,286.7089233398437,283.2373962402344,290.5257873535156,287.4927978515625,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.5488620103431003e-09,0.0009716455242596,-0.005729264114052,0.0,0.0,0.0,-0.0060763945803046,60.0,1.0916749238967896,-0.0,-6.436903987605548e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.118870366364716e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.602624049875884e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,7.09247324266471e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.602622594684362e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0004555050982162,285.016845703125,294.1499938964844,286.7089233398437,283.2373962402344,290.5257873535156,287.4927978515625,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.5488620103431003e-09,0.0009716455242596,-0.005729264114052,0.0,0.0,0.0,-0.0060763945803046,60.0,1.0916749238967896,-0.0,-6.436903987605548e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.584821964381264e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.079324859660119e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.58482050918974e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004546606796793,285.0165100097656,294.1499938964844,286.62457275390625,283.1822204589844,290.4593811035156,287.4296264648437,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.3381805380751075e-09,0.0009698439389467,-0.0051772044971585,0.0,0.0,0.0,-0.0059719500131905,60.0,1.0319744348526,-0.0,-6.413052489051553e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.584821964381264e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.079324859660119e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.58482050918974e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004546606796793,285.0165100097656,294.1499938964844,286.62457275390625,283.1822204589844,290.4593811035156,287.4296264648437,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.3381805380751075e-09,0.0009698439389467,-0.0051772044971585,0.0,0.0,0.0,-0.0059719500131905,60.0,1.0319744348526,-0.0,-6.413052489051553e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.084554039873184e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.566487278789282e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,7.0657828473486e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.56648655119352e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0004537909990176,285.0162048339844,294.1499938964844,286.540771484375,283.1260681152344,290.392822265625,287.3724975585937,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906652309,2.12120543352512e-09,0.0009679885697551,-0.0046086492948234,0.0,0.0,0.0,-0.005864386446774,60.0,0.972952127456665,-0.0,-6.38853521195415e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.084554039873184e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.566487278789282e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,7.0657828473486e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.56648655119352e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0004537909990176,285.0162048339844,294.1499938964844,286.540771484375,283.1260681152344,290.392822265625,287.3724975585937,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906652309,2.12120543352512e-09,0.0009679885697551,-0.0046086492948234,0.0,0.0,0.0,-0.005864386446774,60.0,0.972952127456665,-0.0,-6.38853521195415e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.063927427632734e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.54476636252366e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,7.049739360809326e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,9.5447656349279e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004527606652118,285.0159606933594,294.1499938964844,286.4574890136719,283.06915283203125,290.3260803222656,287.3235778808594,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.86416282410562e-09,0.0009657905902713,-0.0039350958541035,0.0,0.0,0.0,-0.0057369591668248,60.0,0.9143978357315063,-0.0,-6.359551463219759e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.063927427632734e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.54476636252366e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,7.049739360809326e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,9.5447656349279e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004527606652118,285.0159606933594,294.1499938964844,286.4574890136719,283.06915283203125,290.3260803222656,287.3235778808594,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.86416282410562e-09,0.0009657905902713,-0.0039350958541035,0.0,0.0,0.0,-0.0057369591668248,60.0,0.9143978357315063,-0.0,-6.359551463219759e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.05247070477344e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.532702097203584e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,7.040828495519236e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.53270064201206e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004521883965935,285.0158386230469,294.1499938964844,286.4161071777344,283.0404357910156,290.29266357421875,287.3021545410156,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.7213963587892067e-09,0.000964569800999,-0.003560988465324,0.0,0.0,0.0,-0.0056661837734282,60.0,0.8852344751358032,-0.0,-6.34348182870781e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.04102562344633e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.520649473415688e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.031926361378282e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.520648018224163e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.000451616680948,285.0157470703125,294.1499938964844,286.3748779296875,283.0116271972656,290.2592468261719,287.2835388183594,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787717799753411e-09,0.0009633501758798,-0.0031872522085905,0.0,0.0,0.0,-0.0055954782292246,60.0,0.8562266230583191,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.49953027884476e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004506149853114,285.0155639648437,294.1499938964844,286.2929382324219,282.9537353515625,290.1922912597656,287.253173828125,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288707911840447e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.7988128066062927,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.49953027884476e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004506149853114,285.0155639648437,294.1499938964844,286.2929382324219,282.9537353515625,290.1922912597656,287.253173828125,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288707911840447e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.7988128066062927,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.011293150251733e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.489338845014572e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.008801185293123e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.489338117418812e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0004501315124798,285.01544189453125,294.1499938964844,286.2366638183594,282.9135437011719,290.1458740234375,287.2366638183594,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601824567653,1.2082430611570771e-09,0.0009601812926121,-0.0022163051180541,0.0,0.0,0.0,-0.0054117888212203,60.0,0.7597430944442749,-0.0,-6.285888787260775e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.008181950775906e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.486063208896668e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,7.006381201790646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.486061753705144e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.000449976127129,285.0154113769531,294.1499938964844,286.2117919921875,282.8956604003906,290.1252136230469,287.23016357421875,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694689661112534e-09,0.0009598496253602,-0.0021146996878087,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7425802946090698,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.48030356084928e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,9.480302105657756e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0004497029294725,285.0152893066406,294.1499938964844,286.1314697265625,282.8376159667969,290.0579833984375,287.21063232421875,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012736278459552e-09,0.0009592662681825,-0.0019359976286068,0.0,0.0,0.0,-0.0053587579168379,60.0,0.687608540058136,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.48030356084928e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,9.480302105657756e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0004497029294725,285.0152893066406,294.1499938964844,286.1314697265625,282.8376159667969,290.0579833984375,287.21063232421875,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012736278459552e-09,0.0009592662681825,-0.0019359976286068,0.0,0.0,0.0,-0.0053587579168379,60.0,0.687608540058136,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,9.48033994063735e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.480339213041589e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004497047048062,285.0154724121094,294.1499938964844,286.0520324707031,282.7798156738281,289.99249267578125,287.19146728515625,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186887182295,1.0610143874600908e-09,0.0009186876704916,-0.0018707341514527,0.0,0.0,0.0,-0.0051365583203732,60.0,0.6199215054512024,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,9.48033994063735e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.480339213041589e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004497047048062,285.0154724121094,294.1499938964844,286.0520324707031,282.7798156738281,289.99249267578125,287.19146728515625,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186887182295,1.0610143874600908e-09,0.0009186876704916,-0.0018707341514527,0.0,0.0,0.0,-0.0051365583203732,60.0,0.6199215054512024,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.001860598800704e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.479405707679688e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.00146410963498e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.479404252488166e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0004496603796724,285.0168151855469,294.1499938964844,286.0126647949219,282.75103759765625,289.9610290527344,287.1815795898437,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248137939721,1.0561631569316887e-09,0.0009248127462342,-0.0018518553115427,0.0,0.0,0.0,-0.0051651499234139,60.0,0.5774904489517212,-0.0,-6.272720298738932e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.002858132589608e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.480456355959176e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,7.002239726716653e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.480454900767654e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004497102345339,285.01739501953125,294.1499938964844,285.9735717773437,282.7223815917969,289.929443359375,287.171630859375,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000873002805747,1.016570272405204e-09,0.0008730018162168,-0.0017995759844779,0.0,0.0,0.0,-0.0048867920413613,60.0,0.5450791120529175,-0.0,-6.274107988701871e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.1751751268748194e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.396666554384865e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,3.24736611219123e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,4.396665826789104e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0002085580927086,285.0186462402344,294.1499938964844,285.8961181640625,282.66558837890625,289.8695678710937,287.1522521972656,285.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402927196584,9.524775412828035e-10,0.0008402917883358,-0.0016637860098853,0.0,0.0,0.0,-0.0046727429144084,60.0,0.473301351070404,-0.0,-1.3493984596379961e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.1751751268748194e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.396666554384865e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,3.24736611219123e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,4.396665826789104e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0002085580927086,285.0186462402344,294.1499938964844,285.8961181640625,282.66558837890625,289.8695678710937,287.1522521972656,285.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402927196584,9.524775412828035e-10,0.0008402917883358,-0.0016637860098853,0.0,0.0,0.0,-0.0046727429144084,60.0,0.473301351070404,-0.0,-1.3493984596379961e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.004237654153258e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.481908637098968e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.003312202868983e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.481907909503208e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0004497791524045,285.0209655761719,294.1499938964844,285.8431396484375,282.626708984375,289.8306884765625,287.1392517089844,285.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006483427132479,8.085199176832703e-10,0.0006483418983407,-0.0014772694557905,0.0,0.0,0.0,-0.0036633342970162,60.0,0.411430686712265,-0.0,-6.276022901374746e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,8.199251169571653e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,8.634218102088198e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,6.377210229402408e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,8.634216646896675e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.000409568514442,285.0217590332031,294.1499938964844,285.8197631835937,282.60955810546875,289.8164367675781,287.133544921875,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006726954015903,8.013870123058098e-10,0.0006726946448907,-0.0014341643545776,0.0,0.0,0.0,-0.0037790860515087,60.0,0.3707757592201233,-0.0,-5.204019259963388e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,2.966058673337102e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.123406713712029e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,2.3069400413078256e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,3.1234063499141484e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0001481603976571,285.0240783691406,294.1499938964844,285.7445678710937,282.5545349121094,289.776611328125,287.1188659667969,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005315374000929,6.111285921761578e-10,0.0005315367598086,-0.0010751303052529,0.0,0.0,0.0,-0.0029610777273774,60.0,0.2661870121955871,-0.0,-6.810042751936862e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,2.966058673337102e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.123406713712029e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,2.3069400413078256e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,3.1234063499141484e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0001481603976571,285.0240783691406,294.1499938964844,285.7445678710937,282.5545349121094,289.776611328125,287.1188659667969,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005315374000929,6.111285921761578e-10,0.0005315367598086,-0.0010751303052529,0.0,0.0,0.0,-0.0029610777273774,60.0,0.2661870121955871,-0.0,-6.810042751936862e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,3.027100319741293e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,3.1876865250524133e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,2.3544167561340142e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,3.1876861612545326e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001512095477664,285.0338134765625,294.1499938964844,285.67059326171875,282.50067138671875,289.751708984375,287.1117553710937,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225499240215,4.0342854057406896e-10,0.0003225495165679,-0.0007380709866993,0.0,0.0,0.0,-0.0018168331589549,60.0,0.1616241037845611,-0.0,-7.093226894738791e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
