time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,3.027100319741293e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,3.1876865250524133e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,2.3544167561340142e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,3.1876861612545326e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001512095477664,285.0338134765625,294.1499938964844,285.67059326171875,282.50067138671875,289.751708984375,287.1117553710937,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225499240215,4.0342854057406896e-10,0.0003225495165679,-0.0007380709866993,0.0,0.0,0.0,-0.0018168331589549,60.0,0.1616241037845611,-0.0,-7.093226894738791e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,2.4834485884639435e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,2.6151943529839627e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,1.931575570779387e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,2.6151941710850224e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0001240530837094,285.0370788574219,294.1499938964844,285.63409423828125,282.4742736816406,289.74517822265625,287.1122131347656,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638375735841,3.3018948686347456e-10,0.0002638372243382,-0.0006042366148903,0.0,0.0,0.0,-0.0014862421667203,60.0,0.125592291355133,-0.0,-4.774199258150702e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,2.005183705477976e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,2.1115578419994563e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,1.5595909644616768e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,2.111557660100516e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001001628261292,285.03985595703125,294.1499938964844,285.5979309082031,282.4481811523437,289.7406616210937,287.11376953125,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.6723559476415915e-10,0.0002136605471605,-0.0004889065166935,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0961147025227546,-0.0,-3.112422319873076e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,1.3034031326242255e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,1.3725481039728038e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,1.013760356727289e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,1.3725479220738634e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,6.510751700261608e-05,285.0436706542969,294.1499938964844,285.526611328125,282.3972473144531,289.73565673828125,287.1171875,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370752058987188e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.0541832409799099,-0.0,-1.315066389118158e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,1.3034031326242255e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,1.3725481039728038e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,1.013760356727289e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,1.3725479220738634e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,6.510751700261608e-05,285.0436706542969,294.1499938964844,285.526611328125,282.3972473144531,289.73565673828125,287.1171875,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370752058987188e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.0541832409799099,-0.0,-1.315066389118158e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,8.895423889043741e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.36732249101624e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,6.918678991496563e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.367321581521535e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,4.443437137524597e-05,285.04571533203125,294.1499938964844,285.4566955566406,282.3480224609375,289.7333984375,287.1195983886719,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.478422725806011e-05,1.1855114112613307e-10,9.47841108427383e-05,-0.0002168889041058,0.0,0.0,0.0,-0.0005338924238458,60.0,0.0299655683338642,-0.0,-6.12524475585019e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,8.895423889043741e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.36732249101624e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,6.918678991496563e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.367321581521535e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,4.443437137524597e-05,285.04571533203125,294.1499938964844,285.4566955566406,282.3480224609375,289.7333984375,287.1195983886719,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.478422725806011e-05,1.1855114112613307e-10,9.47841108427383e-05,-0.0002168889041058,0.0,0.0,0.0,-0.0005338924238458,60.0,0.0299655683338642,-0.0,-6.12524475585019e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,6.550041234731907e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,6.897517778270412e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.094488187751267e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,6.897517323523061e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,3.271872628829442e-05,285.0468444824219,294.1499938964844,285.3882751464844,282.3007202148437,289.73223876953125,287.1210632324219,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316094657406e-05,8.729365147397417e-11,6.979307363508269e-05,-0.0001597034424776,0.0,0.0,0.0,-0.0003931248793378,60.0,0.0163976233452558,-0.0,-3.3210711958275846e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,6.550041234731907e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,6.897517778270412e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.094488187751267e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,6.897517323523061e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,3.271872628829442e-05,285.0468444824219,294.1499938964844,285.3882751464844,282.3007202148437,289.73223876953125,287.1210632324219,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316094657406e-05,8.729365147397417e-11,6.979307363508269e-05,-0.0001597034424776,0.0,0.0,0.0,-0.0003931248793378,60.0,0.0163976233452558,-0.0,-3.3210711958275846e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,4.893044206255581e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,5.152618086867733e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,3.8057098663557554e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,5.152617632120382e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,2.4441706045763567e-05,285.0474853515625,294.1499938964844,285.3213806152344,282.2555236816406,289.73162841796875,287.1219482421875,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521055917474428e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0092186937108635,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,4.893044206255581e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,5.152618086867733e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,3.8057098663557554e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,5.152617632120382e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,2.4441706045763567e-05,285.0474853515625,294.1499938964844,285.3213806152344,282.2555236816406,289.73162841796875,287.1219482421875,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521055917474428e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0092186937108635,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,4.122461177757941e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,4.341156000009505e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.206366045560572e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,4.341155545262154e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,2.0592493456206284e-05,285.04766845703125,294.1499938964844,285.2885437011719,282.2337646484375,289.7314453125,287.1222229003906,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.392649498186074e-05,5.494094762470425e-11,4.392644041217864e-05,-0.000100514254882,0.0,0.0,0.0,-0.000247425341513,60.0,0.0068650403991341,-0.0,-1.3155375400142328e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.3707558486639755e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.549572966221604e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.621705107230809e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,3.5495725114742527e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.6837579096318223e-05,285.0478210449219,294.1499938964844,285.2561340332031,282.21258544921875,289.7313232421875,287.1224060058594,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.591677887015976e-05,4.4922780773060105e-11,3.5916735214414075e-05,-8.218611037591472e-05,0.0,0.0,0.0,-0.0002023089036811,60.0,0.0048911217600107,-0.0,-8.795179168297196e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.0223392311891075e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.1296234535839176e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5729342521808576e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.129623226210242e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.0101977750309745e-05,285.04791259765625,294.1499938964844,285.1925354003906,282.172119140625,289.731201171875,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.154899266315624e-05,2.6952311910077853e-11,2.1548965378315188e-05,-4.930911381961778e-05,0.0,0.0,0.0,-0.0001213792711496,60.0,0.001568806823343,-0.0,-3.1659071197953637e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.0223392311891075e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,2.1296234535839176e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5729342521808576e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.129623226210242e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.0101977750309745e-05,285.04791259765625,294.1499938964844,285.1925354003906,282.172119140625,289.731201171875,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.154899266315624e-05,2.6952311910077853e-11,2.1548965378315188e-05,-4.930911381961778e-05,0.0,0.0,0.0,-0.0001213792711496,60.0,0.001568806823343,-0.0,-3.1659071197953637e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.3048796745351865e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.3741029079028522e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.0149087756872175e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.3741027942160144e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.518127065646695e-06,285.04791259765625,294.1499938964844,285.1499938964844,282.1458740234375,289.7311706542969,287.1226501464844,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904165825806558e-05,1.7390535192451928e-11,1.3904148545407224e-05,-3.181593638146296e-05,0.0,0.0,0.0,-7.831814582459629e-05,60.0,0.0004039429768454,-0.0,-1.3180474073282156e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.0391972864454146e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.094326194106543e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,8.082664066932921e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.0943260804197052e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,5.190991942072287e-06,285.04791259765625,294.1499938964844,285.1307067871094,282.1342468261719,289.7311706542969,287.1226501464844,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073268069594633e-05,1.3849784166741763e-11,1.1073254427174106e-05,-2.533813676564023e-05,0.0,0.0,0.0,-6.237250636331737e-05,60.0,0.0001923628442455,-0.0,-8.359611614050522e-12,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,4.479138340229838e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,4.716754631317599e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.483782222701848e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,4.71675406288341e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.2374165382643696e-06,285.0478515625,294.1499938964844,285.0706787109375,282.0992126464844,289.7311706542969,287.1226501464844,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.772796273755375e-06,5.9695456043618026e-12,4.772790362039814e-06,-1.0921229659288656e-05,0.0,0.0,0.0,-2.688377571757883e-05,60.0,-0.0003717850195243,-0.0,-1.5530271296401719e-12,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,4.479138340229838e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,4.716754631317599e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.483782222701848e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,4.71675406288341e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.2374165382643696e-06,285.0478515625,294.1499938964844,285.0706787109375,282.0992126464844,289.7311706542969,287.1226501464844,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.772796273755375e-06,5.9695456043618026e-12,4.772790362039814e-06,-1.0921229659288656e-05,0.0,0.0,0.0,-2.688377571757883e-05,60.0,-0.0003717850195243,-0.0,-1.5530271296401719e-12,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.538493847874634e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.6201101971091705e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.1966091051363037e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,1.620110055000623e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.685075615881942e-07,285.0478820800781,294.1499938964844,285.0125427246094,282.0671691894531,289.7311706542969,287.1226501464844,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.639379775042471e-06,2.0504119235820184e-12,1.639377728679392e-06,-3.751255690076505e-06,0.0,0.0,0.0,-9.234136086888611e-06,60.0,-0.0002320982021046,-0.0,-1.8322368904206965e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.538493847874634e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.6201101971091705e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.1966091051363037e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,1.620110055000623e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.685075615881942e-07,285.0478820800781,294.1499938964844,285.0125427246094,282.0671691894531,289.7311706542969,287.1226501464844,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.639379775042471e-06,2.0504119235820184e-12,1.639377728679392e-06,-3.751255690076505e-06,0.0,0.0,0.0,-9.234136086888611e-06,60.0,-0.0002320982021046,-0.0,-1.8322368904206965e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.757734010738204e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,8.169278231662248e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,6.033807409266957e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,8.169277521119511e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,3.875138929743116e-07,285.0478515625,294.1499938964844,284.98419189453125,282.05230712890625,289.7311706542969,287.1226501464844,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.266496820397151e-07,1.0338972516663048e-12,8.266486588581756e-07,-1.89154991403484e-06,0.0,0.0,0.0,-4.656263627111912e-06,60.0,-0.0001623777934582,-0.0,-4.658648345020298e-14,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,3.3522169928801304e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.5300505629720647e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.6072859427017647e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,3.5300502077006974e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.67449755394955e-07,285.0478515625,294.1499938964844,284.9563293457031,282.0382995605469,289.7311706542969,287.1226501464844,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.572152422748332e-07,4.467872469562928e-13,3.5721478752748226e-07,-8.173767582775326e-07,0.0,0.0,0.0,-2.012078766711056e-06,60.0,-0.000105174993223,-0.0,-8.698700566551077e-15,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.90550886181029e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.006595334336225e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.4820659144376691e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,2.0065951122916204e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.518386967499737e-09,285.0478515625,294.1499938964844,284.9021301269531,282.0127258300781,289.7311706542969,287.1226501464844,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.02993462039558e-08,2.5366112612083484e-14,2.02993195586032e-08,-4.6453219937347974e-08,0.0,0.0,0.0,-1.1433439794927837e-07,60.0,-4.886760143563152e-05,-0.0,-2.8106846134555676e-17,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.90550886181029e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.006595334336225e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.4820659144376691e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,2.0065951122916204e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.518386967499737e-09,285.0478515625,294.1499938964844,284.9021301269531,282.0127258300781,289.7311706542969,287.1226501464844,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.02993462039558e-08,2.5366112612083484e-14,2.02993195586032e-08,-4.6453219937347974e-08,0.0,0.0,0.0,-1.1433439794927837e-07,60.0,-4.886760143563152e-05,-0.0,-2.8106846134555676e-17,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-3.8683264924621596e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-4.073539561222361e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-3.0087052294014427e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-4.0735390061108474e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.932304316554223e-09,285.0478515625,294.1499938964844,284.8500061035156,281.9906921386719,289.7311706542969,287.1226501464844,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,4.11750633588781e-09,-5.143069282763759e-15,-4.117501450906502e-09,9.423696489818669e-09,0.0,0.0,0.0,2.3181200958788395e-08,60.0,-8.050494216149673e-06,-0.0,-1.1583408198249838e-18,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-3.8683264924621596e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-4.073539561222361e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-3.0087052294014427e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-4.0735390061108474e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.932304316554223e-09,285.0478515625,294.1499938964844,284.8500061035156,281.9906921386719,289.7311706542969,287.1226501464844,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,4.11750633588781e-09,-5.143069282763759e-15,-4.117501450906502e-09,9.423696489818669e-09,0.0,0.0,0.0,2.3181200958788395e-08,60.0,-8.050494216149673e-06,-0.0,-1.1583408198249838e-18,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.558416803064012e-13,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.6941399415211786e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.9898844941593221e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,2.6941393994200924e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2779790246886249e-12,285.0478515625,294.1499938964844,284.79931640625,281.9725341796875,289.7311706542969,287.1226501464844,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.97276612648656e-12,4.429565415111264e-18,-3.97277046329525e-12,4.359908701428994e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.065593773499131e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.558416803064012e-13,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.6941399415211786e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.9898844941593221e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,2.6941393994200924e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2779790246886249e-12,285.0478515625,294.1499938964844,284.79931640625,281.9725341796875,289.7311706542969,287.1226501464844,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.97276612648656e-12,4.429565415111264e-18,-3.97277046329525e-12,4.359908701428994e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.065593773499131e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,284.7493896484375,281.958251953125,289.7311706542969,287.1226501464844,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.214367320149904e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,284.7493896484375,281.958251953125,289.7311706542969,287.1226501464844,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.214367320149904e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,5.116833606128024e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.388279883042357e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.9797689883186443e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,5.388278798840185e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.5559580493772494e-12,285.0478515625,294.1499938964844,284.7247314453125,281.9524841308594,289.7311706542969,287.1226501464844,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,4.028423428170669e-12,5.047978462355402e-18,-4.028428198660228e-12,2.678431912025992e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.3448698054126e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,284.70025634765625,281.9476013183594,289.7311706542969,287.1226501464844,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.5122054910535e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.306454568199115e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,284.6519470214844,281.9402160644531,289.7311706542969,287.1226501464844,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.2616028013945346e-12,6.470885453082382e-18,-1.2616093066075697e-12,1.704404521164771e-12,0.0,0.0,0.0,0.0,60.0,5.051369953434914e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,284.6519470214844,281.9402160644531,289.7311706542969,287.1226501464844,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.2616028013945346e-12,6.470885453082382e-18,-1.2616093066075697e-12,1.704404521164771e-12,0.0,0.0,0.0,0.0,60.0,5.051369953434914e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,284.6044616699219,281.93585205078125,289.7311706542969,287.1226501464844,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2616028013945346e-12,6.470885453082382e-18,-1.2616093066075697e-12,1.704404521164771e-12,0.0,0.0,0.0,0.0,60.0,4.708455890067853e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,284.6044616699219,281.93585205078125,289.7311706542969,287.1226501464844,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2616028013945346e-12,6.470885453082382e-18,-1.2616093066075697e-12,1.704404521164771e-12,0.0,0.0,0.0,0.0,60.0,4.708455890067853e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,5.116833606128024e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.388279883042357e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.9797689883186443e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,5.388278798840185e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.5559580493772494e-12,285.0478515625,294.1499938964844,284.557861328125,281.9341735839844,289.7311706542969,287.1226501464844,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.372917187922318e-12,7.707711961160966e-18,-1.3729249941779598e-12,-1.6585487323805825e-12,0.0,0.0,0.0,0.0,60.0,4.375743628770579e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,5.116833606128024e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,5.388279883042357e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.9797689883186443e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,5.388278798840185e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.5559580493772494e-12,285.0478515625,294.1499938964844,284.557861328125,281.9341735839844,289.7311706542969,287.1226501464844,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.372917187922318e-12,7.707711961160966e-18,-1.3729249941779598e-12,-1.6585487323805825e-12,0.0,0.0,0.0,0.0,60.0,4.375743628770579e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
