time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.7806701660156,282.0326232910156,289.7311706542969,287.1226501464844,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.105066547105407e-12,1.1171937749088144e-17,4.105055271402813e-12,-5.288080303506026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3030948170799093e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.7909851074219,282.04229736328125,289.7311706542969,287.1226501464844,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,1.2616028013945346e-12,6.470885039492078e-18,-1.2616093066075697e-12,1.704404521164771e-12,0.0,0.0,0.0,0.0,60.0,2.1528039439999705e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.7909851074219,282.04229736328125,289.7311706542969,287.1226501464844,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,1.2616028013945346e-12,6.470885039492078e-18,-1.2616093066075697e-12,1.704404521164771e-12,0.0,0.0,0.0,0.0,60.0,2.1528039439999705e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.7958374023437,282.046875,289.7311706542969,287.1226501464844,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0710547232738466e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.8005065917969,282.0512390136719,289.7311706542969,287.1226501464844,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.992721365695616e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.8089904785156,282.0592041015625,289.7311706542969,287.1226501464844,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.105066547105407e-12,1.1171937749088144e-17,4.105055271402813e-12,-5.288080303506026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.850628024158141e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.8089904785156,282.0592041015625,289.7311706542969,287.1226501464844,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.105066547105407e-12,1.1171937749088144e-17,4.105055271402813e-12,-5.288080303506026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.850628024158141e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.8161315917969,282.06591796875,289.7311706542969,287.1226501464844,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.105066547105407e-12,1.1171937749088144e-17,4.105055271402813e-12,-5.288080303506026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.719237303632326e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.8161315917969,282.06591796875,289.7311706542969,287.1226501464844,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.105066547105407e-12,1.1171937749088144e-17,4.105055271402813e-12,-5.288080303506026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.719237303632326e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.8216552734375,282.07110595703125,289.7311706542969,287.1226501464844,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6099347988074444e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.8216552734375,282.07110595703125,289.7311706542969,287.1226501464844,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6099347988074444e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.8252258300781,282.074462890625,289.7311706542969,287.1226501464844,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4897020150783646e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.8252258300781,282.074462890625,289.7311706542969,287.1226501464844,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4897020150783646e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.82623291015625,282.07537841796875,289.7311706542969,287.1226501464844,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4352785626670086e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.8266296386719,282.0757751464844,289.7311706542969,287.1226501464844,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.105066547105407e-12,1.1171937749088144e-17,4.105055271402813e-12,-5.288080303506026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3824489997205094e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.82550048828125,282.07470703125,289.7311706542969,287.1226501464844,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2616028013945346e-12,6.470885039492078e-18,-1.2616093066075697e-12,1.704404521164771e-12,0.0,0.0,0.0,0.0,60.0,9.13131330548822e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.82550048828125,282.07470703125,289.7311706542969,287.1226501464844,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2616028013945346e-12,6.470885039492078e-18,-1.2616093066075697e-12,1.704404521164771e-12,0.0,0.0,0.0,0.0,60.0,9.13131330548822e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.82159423828125,282.071044921875,289.7311706542969,287.1226501464844,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.205945608130643e-12,5.8524715786576324e-18,-1.2059514628223744e-12,3.385881202147556e-12,0.0,0.0,0.0,0.0,60.0,1.060689740484122e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.82159423828125,282.071044921875,289.7311706542969,287.1226501464844,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.205945608130643e-12,5.8524715786576324e-18,-1.2059514628223744e-12,3.385881202147556e-12,0.0,0.0,0.0,0.0,60.0,1.060689740484122e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.8146057128906,282.0644836425781,289.7311706542969,287.1226501464844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.160723848789516e-12,1.05535242882537e-17,4.16071344044866e-12,-3.6066037309434576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0754911272670142e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.8146057128906,282.0644836425781,289.7311706542969,287.1226501464844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.160723848789516e-12,1.05535242882537e-17,4.16071344044866e-12,-3.6066037309434576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0754911272670142e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.8042297363281,282.05474853515625,289.7311706542969,287.1226501464844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.022206106426893e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,-2.558416803064012e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-2.6941399415211786e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9898844941593221e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,-2.6941393994200924e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-1.2779790246886249e-12,285.0478515625,294.1499938964844,283.8042297363281,282.05474853515625,289.7311706542969,287.1226501464844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495605236974909e-12,8.512204663872888e-18,1.449551958500328e-12,-9.510995506792352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.022206106426893e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.7976989746094,282.0486145019531,289.7311706542969,287.1226501464844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,3.917108824802451e-12,3.81115195427682e-18,-3.917112727930272e-12,6.041385273991562e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.976130854738585e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.79022216796875,282.04156494140625,289.7311706542969,287.1226501464844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,3.917108824802451e-12,3.81115195427682e-18,-3.917112727930272e-12,6.041385273991562e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.70287459267638e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.772216796875,282.0246887207031,289.7311706542969,287.1226501464844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.105066547105407e-12,1.1171936921907533e-17,4.105055271402813e-12,-5.288080303506026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.01062549019116e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,285.0478515625,294.1499938964844,283.772216796875,282.0246887207031,289.7311706542969,287.1226501464844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.105066547105407e-12,1.1171936921907533e-17,4.105055271402813e-12,-5.288080303506026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.01062549019116e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.33754041176104e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.4084963195770683e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.0403116146306955e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.408496097532463e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.681274200559528e-09,285.0478515625,294.1499938964844,283.75,282.0038146972656,289.7311706542969,287.1226501464844,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4244488255599208e-08,1.7825689790354135e-14,1.4244470492030814e-08,-3.259960124069039e-08,0.0,0.0,0.0,-8.023926056921482e-08,60.0,-8.420505764661357e-06,-0.0,-1.3848537874173969e-17,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.33754041176104e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.4084963195770683e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.0403116146306955e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.408496097532463e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.681274200559528e-09,285.0478515625,294.1499938964844,283.75,282.0038146972656,289.7311706542969,287.1226501464844,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4244488255599208e-08,1.7825689790354135e-14,1.4244470492030814e-08,-3.259960124069039e-08,0.0,0.0,0.0,-8.023926056921482e-08,60.0,-8.420505764661357e-06,-0.0,-1.3848537874173969e-17,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.971515891824765e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,8.394400730082907e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.200081781315703e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,8.394399841904487e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,3.98192696593469e-08,285.0478210449219,294.1499938964844,283.7240295410156,281.9794311523437,289.7311706542969,287.1226501464844,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.49325800800216e-08,1.0620652713408744e-13,8.493247349861124e-08,-1.9435093179254181e-07,0.0,0.0,0.0,-4.783942131325603e-07,60.0,-1.3404335732047912e-05,-0.0,-4.918944259041152e-16,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.971515891824765e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,8.394400730082907e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.200081781315703e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,8.394399841904487e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,3.98192696593469e-08,285.0478210449219,294.1499938964844,283.7240295410156,281.9794311523437,289.7311706542969,287.1226501464844,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.49325800800216e-08,1.0620652713408744e-13,8.493247349861124e-08,-1.9435093179254181e-07,0.0,0.0,0.0,-4.783942131325603e-07,60.0,-1.3404335732047912e-05,-0.0,-4.918944259041152e-16,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.330494541207372e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.401076588081196e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,1.0348314560815197e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.4010764459726488e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,6.646078531957755e-07,285.0477294921875,294.1499938964844,283.6951599121094,281.9523010253906,289.731201171875,287.12261962890625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4176284821587617e-06,1.773119520133426e-12,1.417626663169358e-06,-3.2439154438179685e-06,0.0,0.0,0.0,-7.985116099007428e-06,60.0,-0.0005758508923463,-0.0,-1.3703019838620658e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.330494541207372e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.401076588081196e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,1.0348314560815197e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.4010764459726488e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,6.646078531957755e-07,285.0477294921875,294.1499938964844,283.6951599121094,281.9523010253906,289.731201171875,287.12261962890625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4176284821587617e-06,1.773119520133426e-12,1.417626663169358e-06,-3.2439154438179685e-06,0.0,0.0,0.0,-7.985116099007428e-06,60.0,-0.0005758508923463,-0.0,-1.3703019838620658e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.8323134415586537e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.982566229547956e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,2.20291553887364e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,2.9825659453308617e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,1.4147955198495763e-06,285.0477294921875,294.1499938964844,283.6797180175781,281.93780517578125,289.731201171875,287.12261962890625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.017826657014666e-06,3.774574836717948e-12,3.017822791662184e-06,-6.90558090354898e-06,0.0,0.0,0.0,-1.6998572391457856e-05,60.0,-0.0017615045653656,-0.0,-6.20972999583469e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.534472506951715e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.828073881275486e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,4.304599769966444e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,5.828073312841298e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,2.7645764930639416e-06,285.0477294921875,294.1499938964844,283.6636047363281,281.92266845703125,289.7311706542969,287.12261962890625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.896987204323523e-06,7.375701611966878e-12,5.8969799283659086e-06,-1.3493849110091103e-05,0.0,0.0,0.0,-3.321607073303312e-05,60.0,-0.0038273350801318,-0.0,-2.371060162445482e-12,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.5789648841746384e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.6627283230263856e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.228086603077827e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.6627280956527102e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.887236279202625e-06,285.0477905273437,294.1499938964844,283.6295471191406,281.89068603515625,289.73114013671875,287.1226806640625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823974874569103e-05,2.1042679751448468e-11,1.6823954865685664e-05,-3.84976010536775e-05,0.0,0.0,0.0,-9.476470586378127e-05,60.0,-0.0121243158355355,-0.0,-1.9299012041229524e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.5789648841746384e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.6627283230263856e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.228086603077827e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.6627280956527102e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.887236279202625e-06,285.0477905273437,294.1499938964844,283.6295471191406,281.89068603515625,289.73114013671875,287.1226806640625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823974874569103e-05,2.1042679751448468e-11,1.6823954865685664e-05,-3.84976010536775e-05,0.0,0.0,0.0,-9.476470586378127e-05,60.0,-0.0121243158355355,-0.0,-1.9299012041229524e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.3668504784145625e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.545460458553862e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,2.618667622300564e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,3.5454602311801864e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.6818072253954597e-05,285.0480041503906,294.1499938964844,283.5932006835937,281.8565673828125,289.7308959960937,287.1228942871094,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486979537920988e-11,3.5874152672477067e-05,-8.208931103581563e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283513981848955,-0.0,-8.774812126910446e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.3668504784145625e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.545460458553862e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,2.618667622300564e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,3.5454602311801864e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.6818072253954597e-05,285.0480041503906,294.1499938964844,283.5932006835937,281.8565673828125,289.7308959960937,287.1228942871094,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486979537920988e-11,3.5874152672477067e-05,-8.208931103581563e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283513981848955,-0.0,-8.774812126910446e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
