time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,5.536922799365129e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,5.830654117744416e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,4.306505161366658e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,5.830653208249714e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,2.765800491033588e-05,285.0484924316406,294.1499938964844,283.5548095703125,281.82049560546875,289.73028564453125,287.1233825683594,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899684765608981e-05,7.379043903688043e-11,5.899677489651367e-05,-0.0001349996455246,0.0,0.0,0.0,-0.0003323124838061,60.0,-0.051255602389574,-0.0,-2.373160001845065e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,5.536922799365129e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,5.830654117744416e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,4.306505161366658e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,5.830653208249714e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,2.765800491033588e-05,285.0484924316406,294.1499938964844,283.5548095703125,281.82049560546875,289.73028564453125,287.1233825683594,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899684765608981e-05,7.379043903688043e-11,5.899677489651367e-05,-0.0001349996455246,0.0,0.0,0.0,-0.0003323124838061,60.0,-0.051255602389574,-0.0,-2.373160001845065e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,8.42902318254346e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,8.876178981154226e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,6.555922027473571e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.876178071659524e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,4.2104606109205633e-05,285.0494079589844,294.1499938964844,283.5145263671875,281.7826538085937,289.7289733886719,287.12420654296875,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.981263090390712e-05,1.1233337177118939e-10,8.98125144885853e-05,-0.0002055139484582,0.0,0.0,0.0,-0.0005058890674263,60.0,-0.083868384361267,-0.0,-5.49977063890594e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,8.42902318254346e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,8.876178981154226e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,6.555922027473571e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.876178071659524e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,4.2104606109205633e-05,285.0494079589844,294.1499938964844,283.5145263671875,281.7826538085937,289.7289733886719,287.12420654296875,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.981263090390712e-05,1.1233337177118939e-10,8.98125144885853e-05,-0.0002055139484582,0.0,0.0,0.0,-0.0005058890674263,60.0,-0.083868384361267,-0.0,-5.49977063890594e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.090088153432589e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.1479168279038277e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,8.478483323415276e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.1479167369543576e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.4452022595796734e-05,285.05035400390625,294.1499938964844,283.4937438964844,281.7631530761719,289.7276611328125,287.124755859375,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503969342,1.4527551384091448e-10,0.000116150251415,-0.0002657815930433,0.0,0.0,0.0,-0.0006542423507198,60.0,-0.1052984446287155,-0.0,-9.198422579181907e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,1.4730243492522275e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,1.5511675883317366e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,1.1456882020866033e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,1.5511674064327963e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.358042785199359e-05,285.0518493652344,294.1499938964844,283.4725952148437,281.7432861328125,289.7253112792969,287.125244140625,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569524320075,1.963088996914664e-10,0.0001569522428326,-0.0003591472632251,0.0,0.0,0.0,-0.0008840688969939,60.0,-0.1380176246166229,-0.0,-1.679615779792698e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,2.7614389182417654e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,2.9079321393510327e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,2.147790837625508e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,2.907931775553152e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001379392488161,285.0569152832031,294.1499938964844,283.42919921875,281.7025451660156,289.7138671875,287.1222839355469,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801509062378557e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.254974365234375,-0.0,-5.90283955048676e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,2.7614389182417654e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,2.9079321393510327e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,2.147790837625508e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,2.907931775553152e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001379392488161,285.0569152832031,294.1499938964844,283.42919921875,281.7025451660156,289.7138671875,287.1222839355469,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801509062378557e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.254974365234375,-0.0,-5.90283955048676e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,4.595945938490331e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,4.8397585487691686e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,3.574632864911109e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,4.839758184971288e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0002295764279551,285.0627136230469,294.1499938964844,283.38458251953125,281.6606140136719,289.67999267578125,287.0965270996094,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987232969142,6.215332692960374e-10,0.0004987227148376,-0.001135298400186,0.0,0.0,0.0,-0.0028077966999262,60.0,-0.4623469412326813,-0.0,-1.6350830023270646e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,4.595945938490331e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,4.8397585487691686e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,3.574632864911109e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,4.839758184971288e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0002295764279551,285.0627136230469,294.1499938964844,283.38458251953125,281.6606140136719,289.67999267578125,287.0965270996094,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987232969142,6.215332692960374e-10,0.0004987227148376,-0.001135298400186,0.0,0.0,0.0,-0.0028077966999262,60.0,-0.4623469412326813,-0.0,-1.6350830023270646e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.007769403979182e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.485627379035576e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.006058876868337e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.485625923844054e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004499555798247,285.0675964355469,294.1499938964844,283.3388977050781,281.6177062988281,289.6182861328125,287.0503845214844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000565439928323,7.69002805878216e-10,0.0005654391134157,-0.0014562810538336,0.0,0.0,0.0,-0.0032287321519106,60.0,-0.6962662935256958,-0.0,-6.280934883307054e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.007769403979182e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.485627379035576e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.006058876868337e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.485625923844054e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004499555798247,285.0675964355469,294.1499938964844,283.3388977050781,281.6177062988281,289.6182861328125,287.0503845214844,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000565439928323,7.69002805878216e-10,0.0005654391134157,-0.0014562810538336,0.0,0.0,0.0,-0.0032287321519106,60.0,-0.6962662935256958,-0.0,-6.280934883307054e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.006313484860584e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.484094334766267e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.00492673786357e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.484093607170509e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.00044988290756,285.06903076171875,294.1499938964844,283.2923889160156,281.57403564453125,289.538818359375,286.9939880371094,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006694013136439,8.551190311401055e-10,0.0006694004987366,-0.0015787202864885,0.0,0.0,0.0,-0.003790283575654,60.0,-0.8722872734069824,-0.0,-6.278902020540046e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.006313484860584e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.484094334766267e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.00492673786357e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.484093607170509e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.00044988290756,285.06903076171875,294.1499938964844,283.2923889160156,281.57403564453125,289.538818359375,286.9939880371094,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006694013136439,8.551190311401055e-10,0.0006694004987366,-0.0015787202864885,0.0,0.0,0.0,-0.003790283575654,60.0,-0.8722872734069824,-0.0,-6.278902020540046e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,3.861654113279656e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,4.0665130654815584e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,3.0035154850338586e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,4.066512701683678e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.000192897132365,285.0697326660156,294.1499938964844,283.2688903808594,281.5519714355469,289.4954833984375,286.9663391113281,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008446196443401,9.48487732799208e-10,0.0008446186548098,-0.0016489695990458,0.0,0.0,0.0,-0.0046913493424654,60.0,-0.9444992542266846,-0.0,-1.1543463962482292e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.006673644762486e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.484473412157968e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.005206862231717e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.484472684562206e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004499008937273,285.07135009765625,294.1499938964844,283.2452697753906,281.52978515625,289.4727783203125,286.9316711425781,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000769589736592,9.598828398793555e-10,0.0007695887470617,-0.0017539571272209,0.0,0.0,0.0,-0.0043413154780864,60.0,-0.791948676109314,-0.0,-6.279400110997814e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.020169090945274e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.498684812569992e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.015702431090176e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.498683357378468e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004505750257521,285.0752258300781,294.1499938964844,283.19775390625,281.4851379394531,289.3686218261719,286.85504150390625,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271846549585,1.384534709103491e-09,0.0010271832579746,-0.0026127735618501,0.0,0.0,0.0,-0.0058283996768295,60.0,-1.1784398555755615,-0.0,-6.298226651324512e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.020169090945274e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.498684812569992e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.015702431090176e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.498683357378468e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004505750257521,285.0752258300781,294.1499938964844,283.19775390625,281.4851379394531,289.3686218261719,286.85504150390625,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271846549585,1.384534709103491e-09,0.0010271832579746,-0.0026127735618501,0.0,0.0,0.0,-0.0058283996768295,60.0,-1.1784398555755615,-0.0,-6.298226651324512e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.058186697075143e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.538719314150512e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.045271922834218e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.53871785895899e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004524741088971,285.07470703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2631530761719,286.7096862792969,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651735890656,1.791979009624356e-09,0.0009651717846281,-0.0037459458690136,0.0,0.0,0.0,-0.0057011665776371,60.0,-1.2948516607284546,-0.0,-6.351424275408135e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.058186697075143e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.538719314150512e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.045271922834218e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.53871785895899e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004524741088971,285.07470703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2631530761719,286.7096862792969,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651735890656,1.791979009624356e-09,0.0009651717846281,-0.0037459458690136,0.0,0.0,0.0,-0.0057011665776371,60.0,-1.2948516607284546,-0.0,-6.351424275408135e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.093608241528273e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.576019510859624e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.072821608744562e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.5760180556681e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004542434762697,285.07421875,294.1499938964844,283.1022644042969,281.3954467773437,289.15802001953125,286.5025939941406,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689478320069,2.233240925519908e-09,0.0009689455619081,-0.0049022254534065,0.0,0.0,0.0,-0.0059199221432209,60.0,-1.3418160676956177,-0.0,-6.401189267535301e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.093608241528273e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.576019510859624e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.072821608744562e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.5760180556681e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004542434762697,285.07421875,294.1499938964844,283.1022644042969,281.3954467773437,289.15802001953125,286.5025939941406,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689478320069,2.233240925519908e-09,0.0009689455619081,-0.0049022254534065,0.0,0.0,0.0,-0.0059199221432209,60.0,-1.3418160676956177,-0.0,-6.401189267535301e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.100986062549056e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.583788050804289e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.078559428919107e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.583787323208526e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004546120180748,285.07379150390625,294.1499938964844,283.0547180175781,281.3507995605469,289.0537109375,286.2667236328125,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697336354292,2.325108772183171e-09,0.0009697313071228,-0.0051429527811706,0.0,0.0,0.0,-0.0059654656797647,60.0,-1.3775252103805542,-0.0,-6.411574560161172e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.100986062549056e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.583788050804289e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.078559428919107e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.583787323208526e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004546120180748,285.07379150390625,294.1499938964844,283.0547180175781,281.3507995605469,289.0537109375,286.2667236328125,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697336354292,2.325108772183171e-09,0.0009697313071228,-0.0051429527811706,0.0,0.0,0.0,-0.0059654656797647,60.0,-1.3775252103805542,-0.0,-6.411574560161172e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.09929658519104e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.58200907916762e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.077245390973985e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.582007623976097e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0004545276169665,285.0735778808594,294.1499938964844,283.0310974121094,281.32861328125,289.0018615722656,286.14910888671875,285.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695541812106,2.3040362950865756e-09,0.0009695518529042,-0.0050877346657216,0.0,0.0,0.0,-0.0059550232253968,60.0,-1.3941116333007812,-0.0,-6.409191399825431e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.08918518689461e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.571361442795025e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.069381535984576e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.571360715199262e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004540225781966,285.0733947753906,294.1499938964844,283.0075988769531,281.3065490722656,288.9502868652344,286.0406188964844,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684768738225,2.1780430792262e-09,0.000968474720139,-0.004757585003972,0.0,0.0,0.0,-0.0058925636112689,60.0,-1.4094913005828855,-0.0,-6.39495354448627e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.08758956938982e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.569680696586148e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.068140257615596e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.569679968990386e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004539428628049,285.072998046875,294.1499938964844,282.9610900878906,281.2628479003906,288.84796142578125,285.8479309082031,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110357086684e-09,0.0009683027747087,-0.004705355502665,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4389528036117554,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.08758956938982e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.569680696586148e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.068140257615596e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.569679968990386e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004539428628049,285.072998046875,294.1499938964844,282.9610900878906,281.2628479003906,288.84796142578125,285.8479309082031,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110357086684e-09,0.0009683027747087,-0.004705355502665,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4389528036117554,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.139286703430116e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.624120139051227e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.108348654583097e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.624119411455467e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004565252456814,285.0726623535156,294.1499938964844,282.9154357910156,281.219970703125,288.746337890625,285.621337890625,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738114895299,2.8021538422962067e-09,0.0009738086955621,-0.0063929734751582,0.0,0.0,0.0,-0.0062019485048949,60.0,-1.4736155271530151,-0.0,-6.46563762529695e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.139286703430116e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.624120139051227e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.108348654583097e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.624119411455467e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004565252456814,285.0726623535156,294.1499938964844,282.9154357910156,281.219970703125,288.746337890625,285.621337890625,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738114895299,2.8021538422962067e-09,0.0009738086955621,-0.0063929734751582,0.0,0.0,0.0,-0.0062019485048949,60.0,-1.4736155271530151,-0.0,-6.46563762529695e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.21174869290553e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.700425289338456e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004601448890753,285.0723571777344,294.1499938964844,282.87078857421875,281.17803955078125,288.6449279785156,285.3170471191406,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5137089490890503,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.21174869290553e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.700425289338456e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004601448890753,285.0723571777344,294.1499938964844,282.87078857421875,281.17803955078125,288.6449279785156,285.3170471191406,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5137089490890503,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.267566201742738e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.759205568116158e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.20812167855911e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.759204112924635e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004629330942407,285.0720520019531,294.1499938964844,282.8274230957031,281.13726806640625,288.5437927246094,284.95751953125,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400304121077171e-09,0.0009874773677438,-0.0105804149061441,0.0,0.0,0.0,-0.0069942348636686,60.0,-1.554080843925476,-0.0,-6.648404848874634e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.267566201742738e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.759205568116158e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.20812167855911e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.759204112924635e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004629330942407,285.0720520019531,294.1499938964844,282.8274230957031,281.13726806640625,288.5437927246094,284.95751953125,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400304121077171e-09,0.0009874773677438,-0.0105804149061441,0.0,0.0,0.0,-0.0069942348636686,60.0,-1.554080843925476,-0.0,-6.648404848874634e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.262940875487402e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.7543335868977e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.204523717518896e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.75433285930194e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004627020389307,285.0719299316406,294.1499938964844,282.8062438964844,281.1174011230469,288.4935302734375,284.7842102050781,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.342644910337867e-09,0.0009869842324405,-0.0104293460026383,0.0,0.0,0.0,-0.0069656507112085,60.0,-1.5711218118667605,-0.0,-6.641766958637163e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.25491622183472e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.745883289724588e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.198282401077449e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.745882562128828e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004623011918738,285.0718078613281,294.1499938964844,282.78546142578125,281.0978698730469,288.4435119628906,284.6256103515625,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.24264445797462e-09,0.0009861297439783,-0.0101673379540443,0.0,0.0,0.0,-0.0069160787388682,60.0,-1.5857632160186768,-0.0,-6.630261850659738e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.224484529113396e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.71383778960444e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.17461371095851e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.71383706200868e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004607811279129,285.0715637207031,294.1499938964844,282.7452087402344,281.06005859375,288.3445129394531,284.3590087890625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828914189711,3.8634553334304655e-09,0.0009828875772655,-0.0091738235205411,0.0,0.0,0.0,-0.0067280996590852,60.0,-1.610185146331787,-0.0,-6.586726186696978e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.224484529113396e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.71383778960444e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.17461371095851e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.71383706200868e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004607811279129,285.0715637207031,294.1499938964844,282.7452087402344,281.06005859375,288.3445129394531,284.3590087890625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828914189711,3.8634553334304655e-09,0.0009828875772655,-0.0091738235205411,0.0,0.0,0.0,-0.0067280996590852,60.0,-1.610185146331787,-0.0,-6.586726186696978e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.15355490683578e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.68532549450174e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004594287020154,285.0713806152344,294.1499938964844,282.706787109375,281.0239562988281,288.2468566894531,284.14923095703125,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260845354656563e-09,0.0009800021070986,-0.0082898549735546,0.0,0.0,0.0,-0.0065608471632003,60.0,-1.6313986778259275,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
