time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.15355490683578e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.68532549450174e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004594287020154,285.0713806152344,294.1499938964844,282.706787109375,281.0239562988281,288.2468566894531,284.14923095703125,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260845354656563e-09,0.0009800021070986,-0.0082898549735546,0.0,0.0,0.0,-0.0065608471632003,60.0,-1.6313986778259275,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.681297524366528e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.150579040171579e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.681296796770766e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004592376062646,285.0711975097656,294.1499938964844,282.6704406738281,280.9898376464844,288.150390625,283.9732666015625,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.47837403325002e-09,0.0009795932564884,-0.0081648444756865,0.0,0.0,0.0,-0.0065371906384825,60.0,-1.6534141302108765,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.681297524366528e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.150579040171579e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.681296796770766e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004592376062646,285.0711975097656,294.1499938964844,282.6704406738281,280.9898376464844,288.150390625,283.9732666015625,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.47837403325002e-09,0.0009795932564884,-0.0081648444756865,0.0,0.0,0.0,-0.0065371906384825,60.0,-1.6534141302108765,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.211397264152764e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.700055670691654e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.700054215500133e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004601273976732,285.071044921875,294.1499938964844,282.63641357421875,280.95782470703125,288.054931640625,283.8089904785156,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002598762825305e-09,0.0009814901277422,-0.0087462281808257,0.0,0.0,0.0,-0.0066471872851252,60.0,-1.6780000925064087,-0.0,-6.568033228404603e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.211397264152764e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.700055670691654e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.700054215500133e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004601273976732,285.071044921875,294.1499938964844,282.63641357421875,280.95782470703125,288.054931640625,283.8089904785156,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002598762825305e-09,0.0009814901277422,-0.0087462281808257,0.0,0.0,0.0,-0.0066471872851252,60.0,-1.6780000925064087,-0.0,-6.568033228404603e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.22395192901604e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.713276085676624e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.174198253778741e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.713274630485104e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0004607545270118,285.07098388671875,294.1499938964844,282.62030029296875,280.9427185058594,288.0075378417969,283.7279052734375,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.8566549953600315e-09,0.0009828275069594,-0.0091560063883662,0.0,0.0,0.0,-0.0067247189581394,60.0,-1.690855622291565,-0.0,-6.58594672131585e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.236318874172866e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.726299322210252e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.183817069744691e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.726298594614492e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004613723140209,285.0709228515625,294.1499938964844,282.6048278808594,280.9281921386719,287.9603576660156,283.647705078125,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841489372774,4.010717979952005e-09,0.0009841449791565,-0.0095596723258495,0.0,0.0,0.0,-0.0068010948598384,60.0,-1.70360267162323,-0.0,-6.603616498068733e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.255785698769614e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.746798605192453e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.198957609944046e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.746797877596693e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004623447021003,285.0708312988281,294.1499938964844,282.5759582519531,280.90106201171875,287.8666381835937,283.4920654296875,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253211116633793e-09,0.0009862189181149,-0.0101950243115425,0.0,0.0,0.0,-0.0069213109090924,60.0,-1.7277934551239014,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.255785698769614e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.746798605192453e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.198957609944046e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.746797877596693e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004623447021003,285.0708312988281,294.1499938964844,282.5759582519531,280.90106201171875,287.8666381835937,283.4920654296875,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253211116633793e-09,0.0009862189181149,-0.0101950243115425,0.0,0.0,0.0,-0.0069213109090924,60.0,-1.7277934551239014,-0.0,-6.631476878737885e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.75438961177133e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.204564462881535e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.754388884175567e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0004627048328984,285.0707702636719,294.1499938964844,282.54998779296875,280.8766784667969,287.77398681640625,283.34967041015625,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342988635386291e-09,0.0009869870264083,-0.0104302465915679,0.0,0.0,0.0,-0.0069658202119171,60.0,-1.7484830617904663,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.75438961177133e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.204564462881535e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.754388884175567e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0004627048328984,285.0707702636719,294.1499938964844,282.54998779296875,280.8766784667969,287.77398681640625,283.34967041015625,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342988635386291e-09,0.0009869870264083,-0.0104302465915679,0.0,0.0,0.0,-0.0069658202119171,60.0,-1.7484830617904663,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.199587707873434e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.747650619829074e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004623852146323,285.0707092285156,294.1499938964844,282.52618408203125,280.85565185546875,287.6825256347656,283.2255554199219,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632257724051215e-09,0.0009863052982836,-0.0102212633937597,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.7650257349014282,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.199587707873434e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.747650619829074e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004623852146323,285.0707092285156,294.1499938964844,282.52618408203125,280.85565185546875,287.6825256347656,283.2255554199219,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632257724051215e-09,0.0009863052982836,-0.0102212633937597,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.7650257349014282,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.185884896898642e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.729098383104429e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0004615052021108,285.0706787109375,294.1499938964844,282.5036315917969,280.83837890625,287.5923767089844,283.1210632324219,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043684498356015e-09,0.0009844283340498,-0.009646045975387,0.0,0.0,0.0,-0.0068174451589584,60.0,-1.7780975103378296,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.185884896898642e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.729098383104429e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0004615052021108,285.0706787109375,294.1499938964844,282.5036315917969,280.83837890625,287.5923767089844,283.1210632324219,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043684498356015e-09,0.0009844283340498,-0.009646045975387,0.0,0.0,0.0,-0.0068174451589584,60.0,-1.7780975103378296,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.227428381564096e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.71693589235656e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.17690127203241e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.716935164760798e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004609282477758,285.0706787109375,294.1499938964844,282.4927673339844,280.8310546875,287.5478515625,283.0763854980469,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899759626335708e-09,0.0009831975912675,-0.0092689450830221,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.7835347652435305,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.215484897140414e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.167612056946382e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.704358672024682e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004603316774591,285.0706787109375,294.1499938964844,282.4822082519531,280.8246154785156,287.503662109375,283.0359802246094,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750939558955224e-09,0.0009819250553846,-0.0088790152221918,0.0,0.0,0.0,-0.0066723190248012,60.0,-1.7885006666183472,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.196230530506e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.684083488537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.684082760941236e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.000459369883174,285.0706787109375,294.1499938964844,282.4618835449219,280.8140869140625,287.416259765625,282.96502685546875,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.51101236972795e-09,0.0009798730025067,-0.0082503631711006,0.0,0.0,0.0,-0.0065533746965229,60.0,-1.797901272773743,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.196230530506e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.684083488537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.684082760941236e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.000459369883174,285.0706787109375,294.1499938964844,282.4618835449219,280.8140869140625,287.416259765625,282.96502685546875,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.51101236972795e-09,0.0009798730025067,-0.0082503631711006,0.0,0.0,0.0,-0.0065533746965229,60.0,-1.797901272773743,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.194282029056922e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.682030940894036e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.682030213298276e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004592725308611,285.0707092285156,294.1499938964844,282.4425048828125,280.8065795898437,287.3301696777344,282.9034118652344,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486688049392228e-09,0.0009796642698347,-0.0081866290420293,0.0,0.0,0.0,-0.0065413122065365,60.0,-1.808582663536072,-0.0,-6.543610453491058e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.194282029056922e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.682030940894036e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.682030213298276e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004592725308611,285.0707092285156,294.1499938964844,282.4425048828125,280.8065795898437,287.3301696777344,282.9034118652344,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486688049392228e-09,0.0009796642698347,-0.0081866290420293,0.0,0.0,0.0,-0.0065413122065365,60.0,-1.808582663536072,-0.0,-6.543610453491058e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.215025056619196e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.70387482084334e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.167254079831764e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.703874093247578e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004603087436407,285.0707397460937,294.1499938964844,282.424072265625,280.8018798828125,287.2451477050781,282.84442138671875,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877092272,3.745090459972289e-09,0.0009818733669817,-0.008863691240549,0.0,0.0,0.0,-0.0066694105044007,60.0,-1.8224676847457888,-0.0,-6.573165478584997e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.215025056619196e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.70387482084334e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.167254079831764e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.703874093247578e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004603087436407,285.0707397460937,294.1499938964844,282.424072265625,280.8018798828125,287.2451477050781,282.84442138671875,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877092272,3.745090459972289e-09,0.0009818733669817,-0.008863691240549,0.0,0.0,0.0,-0.0066694105044007,60.0,-1.8224676847457888,-0.0,-6.573165478584997e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.246396803064272e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.736910578794776e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.191654003690928e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.736909851199016e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004618758102878,285.07080078125,294.1499938964844,282.406494140625,280.7996826171875,287.1610107421875,282.7845458984375,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219492577,4.135906728208738e-09,0.0009852153016254,-0.0098876785486936,0.0,0.0,0.0,-0.0068631558679044,60.0,-1.8391860723495483,-0.0,-6.61799219869863e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.246396803064272e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.736910578794776e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.191654003690928e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.736909851199016e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004618758102878,285.07080078125,294.1499938964844,282.406494140625,280.7996826171875,287.1610107421875,282.7845458984375,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219492577,4.135906728208738e-09,0.0009852153016254,-0.0098876785486936,0.0,0.0,0.0,-0.0068631558679044,60.0,-1.8391860723495483,-0.0,-6.61799219869863e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.258549835067242e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.749708260642365e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.201106200227514e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.749707533046605e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004624828870873,285.07086181640625,294.1499938964844,282.3979797363281,280.7994689941406,287.1192932128906,282.75469970703125,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287303845273982e-09,0.0009865101892501,-0.010284349322319,0.0,0.0,0.0,-0.0069382111541926,60.0,-1.847580552101136,-0.0,-6.635398364096545e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.265314292861147e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.75683142314665e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.20636744517833e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.756830695550887e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004628207825589,285.0708923339844,294.1499938964844,282.3896484375,280.7998046875,287.07781982421875,282.7256164550781,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564443772513e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8553184270858765,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.189281313912943e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.733697515912354e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004617234517354,285.07098388671875,294.1499938964844,282.3734741210937,280.802001953125,286.9957275390625,282.6725769042969,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830519356194e-09,0.0009848934132605,-0.0097879124805331,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.866661548614502,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.189281313912943e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.733697515912354e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004617234517354,285.07098388671875,294.1499938964844,282.3734741210937,280.802001953125,286.9957275390625,282.6725769042969,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830519356194e-09,0.0009848934132605,-0.0097879124805331,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.866661548614502,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.66504740063101e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.13857589289546e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.665046673035248e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004584669950418,285.07110595703125,294.1499938964844,282.35791015625,280.8059997558594,286.915283203125,282.63330078125,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8671973943710327,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.66504740063101e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.13857589289546e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.665046673035248e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004584669950418,285.07110595703125,294.1499938964844,282.35791015625,280.8059997558594,286.915283203125,282.63330078125,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8671973943710327,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.596046584192663e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.596045856596902e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004551938909571,285.0712280273437,294.1499938964844,282.3428649902344,280.8116149902344,286.8365173339844,282.6066589355469,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8636765480041504,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.596046584192663e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.596045856596902e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004551938909571,285.0712280273437,294.1499938964844,282.3428649902344,280.8116149902344,286.8365173339844,282.6066589355469,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8636765480041504,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.56506992224604e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004537245840765,285.07135009765625,294.1499938964844,282.3282470703125,280.81854248046875,286.7592468261719,282.58819580078125,285.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862934708595276,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.56506992224604e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004537245840765,285.07135009765625,294.1499938964844,282.3282470703125,280.81854248046875,286.7592468261719,282.58819580078125,285.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862934708595276,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.087951912079006e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.570059773977846e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.068418199196458e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.570059046382084e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004539612273219,285.0714111328125,294.1499938964844,282.32110595703125,280.8224792480469,286.7210693359375,282.5797424316406,285.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656853516547e-09,0.000968333275523,-0.0047146482393145,0.0,0.0,0.0,-0.0058844340965151,60.0,-1.865707278251648,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.0983412519563e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.581000631442294e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.07649887772277e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.580999903846532e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004544802068267,285.0715026855469,294.1499938964844,282.3139953613281,280.8266296386719,286.6831359863281,282.5706481933594,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.2910853214597182e-09,0.0009694399777799,-0.0050537991337478,0.0,0.0,0.0,-0.005948597099632,60.0,-1.870582699775696,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.09957816475071e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.582303027855232e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.077460759319365e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.582302300259472e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004545419942587,285.0716552734375,294.1499938964844,282.300048828125,280.8355712890625,286.6080017089844,282.5516357421875,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695750195533,2.306460356038542e-09,0.0009695726912468,-0.0050940862856805,0.0,0.0,0.0,-0.0059562250971794,60.0,-1.8809216022491453,-0.0,-6.409465669321436e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.09957816475071e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.582303027855232e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.077460759319365e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.582302300259472e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004545419942587,285.0716552734375,294.1499938964844,282.300048828125,280.8355712890625,286.6080017089844,282.5516357421875,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695750195533,2.306460356038542e-09,0.0009695726912468,-0.0050940862856805,0.0,0.0,0.0,-0.0059562250971794,60.0,-1.8809216022491453,-0.0,-6.409465669321436e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
