time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.086910722544415e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.568962559569628e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.067607657518238e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.568961831973866e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004539092478808,285.07183837890625,294.1499938964844,282.2862854003906,280.8451843261719,286.533935546875,282.5340270996094,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682264062575,2.148603961416029e-09,0.0009682242525741,-0.004680442623794,0.0,0.0,0.0,-0.0058779763057827,60.0,-1.8882999420166016,-0.0,-6.391628915025649e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.086910722544415e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.568962559569628e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.067607657518238e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.568961831973866e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004539092478808,285.07183837890625,294.1499938964844,282.2862854003906,280.8451843261719,286.533935546875,282.5340270996094,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682264062575,2.148603961416029e-09,0.0009682242525741,-0.004680442623794,0.0,0.0,0.0,-0.0058779763057827,60.0,-1.8882999420166016,-0.0,-6.391628915025649e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.054206020664424e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.534522541798653e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.042170909699053e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.534522541798653e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004522755625657,285.072021484375,294.1499938964844,282.27264404296875,280.8551940917969,286.4611511230469,282.5203857421875,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647402330301,1.741107369390704e-09,0.0009647384868003,-0.0036126396153122,0.0,0.0,0.0,-0.0056759561412036,60.0,-1.891408443450928,-0.0,-6.345699432586116e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.054206020664424e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.534522541798653e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.042170909699053e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.534522541798653e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004522755625657,285.072021484375,294.1499938964844,282.27264404296875,280.8551940917969,286.4611511230469,282.5203857421875,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647402330301,1.741107369390704e-09,0.0009647384868003,-0.0036126396153122,0.0,0.0,0.0,-0.0056759561412036,60.0,-1.891408443450928,-0.0,-6.345699432586116e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.01877210708335e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.497209975961596e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.014611037448049e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.497209248365834e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004505056131165,285.0722045898437,294.1499938964844,282.259033203125,280.8653869628906,286.3896179199219,282.51129150390625,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609647095203,1.2996226317341095e-09,0.0009609634289517,-0.0024557595606893,0.0,0.0,0.0,-0.0054570934735238,60.0,-1.8931652307510376,-0.0,-6.29612557645487e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.01877210708335e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.497209975961596e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.014611037448049e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.497209248365834e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004505056131165,285.0722045898437,294.1499938964844,282.259033203125,280.8653869628906,286.3896179199219,282.51129150390625,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609647095203,1.2996226317341095e-09,0.0009609634289517,-0.0024557595606893,0.0,0.0,0.0,-0.0054570934735238,60.0,-1.8931652307510376,-0.0,-6.29612557645487e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.005022002384067e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.482729365117848e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.00391610735096e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.482728637522088e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004498187336139,285.0722961425781,294.1499938964844,282.2522277832031,280.8704833984375,286.35430908203125,282.5085144042969,285.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594989242032,1.128290572083301e-09,0.0009594978182576,-0.0020067933946847,0.0,0.0,0.0,-0.0053721540607512,60.0,-1.8938231468200684,-0.0,-6.276939501503875e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.002000297186896e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.479547588853166e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.001565973041579e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.479546861257404e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.000449667830253,285.0726318359375,294.1499938964844,282.2453918457031,280.8755187988281,286.32183837890625,282.5063781738281,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008639313164167,9.95234672451772e-10,0.0008639303268864,-0.0017525560688227,0.0,0.0,0.0,-0.0048315338790416,60.0,-1.822761297225952,-0.0,-6.272725983080818e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.003200102597475e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.480810695094988e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.002498750807717e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.480809967499226e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004497277550399,285.073974609375,294.1499938964844,282.23162841796875,280.8853759765625,286.26824951171875,282.5020446777344,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000781936221756,9.279017554320035e-10,0.0007819352904334,-0.0016575322952121,0.0,0.0,0.0,-0.004388895817101,60.0,-1.5176273584365845,-0.0,-6.274395047967118e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.003200102597475e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.480810695094988e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.002498750807717e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.480809967499226e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004497277550399,285.073974609375,294.1499938964844,282.23162841796875,280.8853759765625,286.26824951171875,282.5020446777344,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000781936221756,9.279017554320035e-10,0.0007819352904334,-0.0016575322952121,0.0,0.0,0.0,-0.004388895817101,60.0,-1.5176273584365845,-0.0,-6.274395047967118e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.003298328025267e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.48091474128887e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.002575875958428e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.480914013693108e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004497326735872,285.0764465332031,294.1499938964844,282.2176818847656,280.89471435546875,286.2119445800781,282.4978942871094,285.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007073142915032,8.543555307660711e-10,0.000707313476596,-0.0015388001920655,0.0,0.0,0.0,-0.0039805080741643,60.0,-1.5256341695785522,-0.0,-6.274530051086914e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.003298328025267e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.48091474128887e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.002575875958428e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.480914013693108e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004497326735872,285.0764465332031,294.1499938964844,282.2176818847656,280.89471435546875,286.2119445800781,282.4978942871094,285.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007073142915032,8.543555307660711e-10,0.000707313476596,-0.0015388001920655,0.0,0.0,0.0,-0.0039805080741643,60.0,-1.5256341695785522,-0.0,-6.274530051086914e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,2.36479227169184e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,2.490242331987247e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,1.8392855054116808e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,2.4902421500883065e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001181260886369,285.0794677734375,294.1499938964844,282.2034606933594,280.9032897949219,286.1668395996094,282.49432373046875,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006549759418703,7.188004635949593e-10,0.0006549752433784,-0.0012347627198323,0.0,0.0,0.0,-0.0036277265753597,60.0,-1.3114522695541382,-0.0,-4.328762681637954e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,2.36479227169184e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,2.490242331987247e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,1.8392855054116808e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,2.4902421500883065e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001181260886369,285.0794677734375,294.1499938964844,282.2034606933594,280.9032897949219,286.1668395996094,282.49432373046875,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006549759418703,7.188004635949593e-10,0.0006549752433784,-0.0012347627198323,0.0,0.0,0.0,-0.0036277265753597,60.0,-1.3114522695541382,-0.0,-4.328762681637954e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,2.982194382639136e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,3.140396802336909e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,2.319487975910306e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,3.140396802336909e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001489665592089,285.09100341796875,294.1499938964844,282.1888732910156,280.9109191894531,286.1425476074219,282.5053100585937,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182142390869,3.9789257999522926e-10,0.0003182138316333,-0.0007278525736182,0.0,0.0,0.0,-0.0017923420527949,60.0,-0.8640506267547607,-0.0,-6.884138148421925e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,2.982194382639136e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,3.140396802336909e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,2.319487975910306e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,3.140396802336909e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001489665592089,285.09100341796875,294.1499938964844,282.1888732910156,280.9109191894531,286.1425476074219,282.5053100585937,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182142390869,3.9789257999522926e-10,0.0003182138316333,-0.0007278525736182,0.0,0.0,0.0,-0.0017923420527949,60.0,-0.8640506267547607,-0.0,-6.884138148421925e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,2.1857866158825345e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,2.301740278198849e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,1.700058601272758e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,2.301740278198849e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001091843878384,285.0937805175781,294.1499938964844,282.1814270019531,280.9142761230469,286.1376647949219,282.5095520019531,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002400682133156,2.9847899152279917e-10,0.0002400679222773,-0.0005446384311653,0.0,0.0,0.0,-0.0013511410215869,60.0,-0.678231418132782,-0.0,-3.6982232831661564e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,1.626663470233325e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,1.7129563275375403e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.265184437215794e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.7129561456386e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,8.125507883960381e-05,285.0953369140625,294.1499938964844,282.1738586425781,280.91729736328125,286.14013671875,282.51153564453125,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00017580029089,2.1926500892721634e-10,0.0001758000580593,-0.0004006514791399,0.0,0.0,0.0,-0.0009898545686155,60.0,-0.4033893942832947,-0.0,-2.048202940585497e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,1.1976448149653152e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,1.2611786587513052e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.3150283646537e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,1.261178567801835e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,5.982474249321968e-05,285.0970458984375,294.1499938964844,282.1658630371094,280.9200744628906,286.1392517089844,282.5146484375,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001296699629165,1.6167160665769842e-10,0.0001296698028454,-0.0002953676739707,0.0,0.0,0.0,-0.0007300793658941,60.0,-0.3246127367019653,-0.0,-1.1102828656461832e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.26950633584056e-06,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.761244655237531e-06,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.209626346593723e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.761243745742831e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,4.630303010344505e-05,285.0979309082031,294.1499938964844,282.1583557128906,280.9222717285156,286.1385192871094,282.5166931152344,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016267124214,1.2639728153018837e-10,0.0001016265814541,-0.0002306740934727,0.0,0.0,0.0,-0.0005719974287785,60.0,-0.2709918320178985,-0.0,-6.651059147877444e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,6.239039976208005e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,6.570014647877542e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,4.8525935198995285e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,6.570014193130191e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,3.116524749202654e-05,285.0990905761719,294.1499938964844,282.1422424316406,280.9255676269531,286.1381225585937,282.5194396972656,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.773117638658732e-05,8.440249193997218e-11,6.773109635105357e-05,-0.0001541645033285,0.0,0.0,0.0,-0.0003813188814092,60.0,-0.1773575097322464,-0.0,-3.0130969941311037e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,6.239039976208005e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,6.570014647877542e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,4.8525935198995285e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,6.570014193130191e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,3.116524749202654e-05,285.0990905761719,294.1499938964844,282.1422424316406,280.9255676269531,286.1381225585937,282.5194396972656,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.773117638658732e-05,8.440249193997218e-11,6.773109635105357e-05,-0.0001541645033285,0.0,0.0,0.0,-0.0003813188814092,60.0,-0.1773575097322464,-0.0,-3.0130969941311037e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,4.1590324144635815e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,4.379664915177273e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,3.234807536500739e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,4.379664460429922e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,2.077519457088784e-05,285.0996398925781,294.1499938964844,282.1254577636719,280.92694091796875,286.13775634765625,282.52069091796875,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.224473377689719e-05,5.335341890511103e-11,4.2244679207215086e-05,-9.802242129808292e-05,0.0,0.0,0.0,-0.0002382688981015,60.0,-0.1186055392026901,-0.0,-1.3389431230415028e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,4.1590324144635815e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,4.379664915177273e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,3.234807536500739e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,4.379664460429922e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,2.077519457088784e-05,285.0996398925781,294.1499938964844,282.1254577636719,280.92694091796875,286.13775634765625,282.52069091796875,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.224473377689719e-05,5.335341890511103e-11,4.2244679207215086e-05,-9.802242129808292e-05,0.0,0.0,0.0,-0.0002382688981015,60.0,-0.1186055392026901,-0.0,-1.3389431230415028e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,1.989113570743939e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,2.094634055538336e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,1.547090505482629e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,2.0946338281646604e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.93601861409843e-06,285.0995788574219,294.1499938964844,282.10791015625,280.9262084960937,286.1375732421875,282.52105712890625,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.119482996931765e-05,2.650925833014295e-11,2.11948026844766e-05,-4.849859033129178e-05,0.0,0.0,0.0,-0.000119384334539,60.0,-0.0729858353734016,-0.0,-3.062645276274978e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,1.989113570743939e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,2.094634055538336e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,1.547090505482629e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,2.0946338281646604e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.93601861409843e-06,285.0995788574219,294.1499938964844,282.10791015625,280.9262084960937,286.1375732421875,282.52105712890625,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.119482996931765e-05,2.650925833014295e-11,2.11948026844766e-05,-4.849859033129178e-05,0.0,0.0,0.0,-0.000119384334539,60.0,-0.0729858353734016,-0.0,-3.062645276274978e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,1.2299626632739091e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,1.2952109500474762e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.566390417603543e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,1.2952108363606385e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,6.14390864939196e-06,285.0995483398437,294.1499938964844,282.0988464355469,280.9249572753906,286.1375732421875,282.5211181640625,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.310584138991544e-05,1.6391990195763206e-11,1.3105825019010808e-05,-2.99890925816726e-05,0.0,0.0,0.0,-7.38213857403025e-05,60.0,-0.0508215762674808,-0.0,-1.1710122455044214e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,6.96094673457992e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,7.330218068091199e-07,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,5.414077577370335e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.33021749965701e-07,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,3.47713171322539e-06,285.0995483398437,294.1499938964844,282.08953857421875,280.9231262207031,286.1375732421875,282.5211181640625,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.417260349029675e-06,9.277066961854707e-12,7.417251254082657e-06,-1.697232437436469e-05,0.0,0.0,0.0,-4.177927621640265e-05,60.0,-0.0333145968616008,-0.0,-3.750716317391101e-12,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.355141421299777e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,1.4270302983732108e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.0540004069525821e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.4270302983732108e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,6.769201377210265e-07,285.0994567871094,294.1499938964844,282.0702514648437,280.9174499511719,286.1375732421875,282.5210876464844,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4440482800637255e-06,1.8060778567141609e-12,1.444046461074322e-06,-3.3042517770809354e-06,0.0,0.0,0.0,-8.133880328387022e-06,60.0,-0.0116093624383211,-0.0,-1.4214997722753616e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.355141421299777e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,1.4270302983732108e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.0540004069525821e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.4270302983732108e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,6.769201377210265e-07,285.0994567871094,294.1499938964844,282.0702514648437,280.9174499511719,286.1375732421875,282.5210876464844,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4440482800637255e-06,1.8060778567141609e-12,1.444046461074322e-06,-3.3042517770809354e-06,0.0,0.0,0.0,-8.133880328387022e-06,60.0,-0.0116093624383211,-0.0,-1.4214997722753616e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,3.074238197342538e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,3.2373235203664304e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,2.391077558172583e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,3.237323298321826e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,1.5356432570001743e-08,285.09942626953125,294.1499938964844,282.04998779296875,280.9089660644531,286.1375732421875,282.5210876464844,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2769211344430005e-08,4.1014033261201766e-14,3.2769168711865866e-08,-7.497611420603789e-08,0.0,0.0,0.0,-1.8459104467183362e-07,60.0,-0.0031769995111972,-0.0,-7.31564489442308e-17,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,3.074238197342538e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,3.2373235203664304e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,2.391077558172583e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,3.237323298321826e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,1.5356432570001743e-08,285.09942626953125,294.1499938964844,282.04998779296875,280.9089660644531,286.1375732421875,282.5210876464844,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2769211344430005e-08,4.1014033261201766e-14,3.2769168711865866e-08,-7.497611420603789e-08,0.0,0.0,0.0,-1.8459104467183362e-07,60.0,-0.0031769995111972,-0.0,-7.31564489442308e-17,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,282.027587890625,280.89703369140625,286.1375732421875,282.5210876464844,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183367822419812e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-0.0006931423558853,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,282.027587890625,280.89703369140625,286.1375732421875,282.5210876464844,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183367822419812e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-0.0006931423558853,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,282.00201416015625,280.8813171386719,286.1375732421875,282.5210876464844,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183366788444046e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-0.0001502632803749,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,282.00201416015625,280.8813171386719,286.1375732421875,282.5210876464844,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183366788444046e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-0.0001502632803749,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,281.9881286621094,280.8721008300781,286.1375732421875,282.5210876464844,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183366788444046e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-7.842543709557503e-05,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.55845393698842e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,-2.6941773464961294e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,-1.9899114636883625e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,-2.6941773464961294e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,-1.277998757168164e-12,285.09942626953125,294.1499938964844,281.9735717773437,280.862060546875,286.1375732421875,282.5210876464844,285.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.953073220326621e-13,-1.936749726088543e-18,-3.9530539757380583e-13,1.4598244488239764e-12,0.0,0.0,0.0,0.0,60.0,-4.313527824706398e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.55845393698842e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,2.6941773464961294e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,1.9899114636883625e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,2.6941773464961294e-13,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,1.277998757168164e-12,285.09942626953125,294.1499938964844,281.9552001953125,280.848876953125,286.1375732421875,282.5210876464844,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,5.066217085604452e-13,-6.9992352820269e-19,-5.066210038290331e-13,-1.903128913141594e-12,0.0,0.0,0.0,0.0,60.0,-2.3393788069370203e-05,-0.0,-5.066217082091659e-25,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
