time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,281.0797119140625,280.0131530761719,286.1375732421875,282.5210876464844,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183367822419812e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-1.8685946088226049e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,281.0797119140625,280.0131530761719,286.1375732421875,282.5210876464844,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183367822419812e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-1.8685946088226049e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,281.0480651855469,279.976806640625,286.1375732421875,282.5210876464844,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.318336575446828e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-1.736361355142435e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,281.0480651855469,279.976806640625,286.1375732421875,282.5210876464844,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.318336575446828e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-1.736361355142435e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,281.01904296875,279.9425048828125,286.1375732421875,282.5210876464844,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183363686516749e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-1.6138969840540085e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,281.01904296875,279.9425048828125,286.1375732421875,282.5210876464844,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183363686516749e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-1.6138969840540085e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,281.0055847167969,279.9262084960937,286.1375732421875,282.5210876464844,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183363686516749e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-1.5564221484964946e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0,285.09942626953125,294.1499938964844,280.99285888671875,279.9105224609375,286.1375732421875,282.5210876464844,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,4.509645152965536e-13,-1.3183363686516749e-18,-4.5096321425394664e-13,-2.2165217794870018e-13,0.0,0.0,0.0,0.0,60.0,-1.500837242929265e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,6.375667216396153e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,6.713889999510059e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,4.958859434189833e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,6.713889444398543e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,3.184772889852638e-09,285.09942626953125,294.1499938964844,280.96978759765625,279.88104248046875,286.1375732421875,282.5210876464844,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.796031293276883e-09,8.498120623542417e-15,6.796022855581896e-09,-1.5548922149832833e-08,0.0,0.0,0.0,-3.82860889658332e-08,60.0,-1.3746816875936927e-05,-0.0,-3.146507989392246e-18,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,6.375667216396153e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,6.713889999510059e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,4.958859434189833e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,6.713889444398543e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,3.184772889852638e-09,285.09942626953125,294.1499938964844,280.96978759765625,279.88104248046875,286.1375732421875,282.5210876464844,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.796031293276883e-09,8.498120623542417e-15,6.796022855581896e-09,-1.5548922149832833e-08,0.0,0.0,0.0,-3.82860889658332e-08,60.0,-1.3746816875936927e-05,-0.0,-3.146507989392246e-18,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.241205665498569e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,2.360099449205677e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,1.743162392209285e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,2.360099227161072e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,1.1195268712071993e-08,285.09942626953125,294.1499938964844,280.95001220703125,279.8543395996094,286.1375732421875,282.5210876464844,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.388592079682894e-08,2.9840360868046984e-14,2.388589059876267e-08,-5.465273744675869e-08,0.0,0.0,0.0,-1.3453245628625154e-07,60.0,-1.038428490574006e-05,-0.0,-3.88813169818672e-17,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.241205665498569e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,2.360099449205677e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,1.743162392209285e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,2.360099227161072e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,1.1195268712071993e-08,285.09942626953125,294.1499938964844,280.95001220703125,279.8543395996094,286.1375732421875,282.5210876464844,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.388592079682894e-08,2.9840360868046984e-14,2.388589059876267e-08,-5.465273744675869e-08,0.0,0.0,0.0,-1.3453245628625154e-07,60.0,-1.038428490574006e-05,-0.0,-3.88813169818672e-17,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,1.327612437762582e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,1.3980410074054817e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,1.0325889121531873e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,1.3980408652969345e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,6.631688620473142e-07,285.09942626953125,294.1499938964844,280.93487548828125,279.8304748535156,286.1375732421875,282.5210876464844,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4145355180517072e-06,1.7692424131646178e-12,1.4145336990623036e-06,-3.2368388929171488e-06,0.0,0.0,0.0,-7.967682904563844e-06,60.0,-0.0021773078478872,-0.0,-1.3643323667003604e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,1.327612437762582e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,1.3980410074054817e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,1.0325889121531873e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,1.3980408652969345e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,6.631688620473142e-07,285.09942626953125,294.1499938964844,280.93487548828125,279.8304748535156,286.1375732421875,282.5210876464844,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4145355180517072e-06,1.7692424131646178e-12,1.4145336990623036e-06,-3.2368388929171488e-06,0.0,0.0,0.0,-7.967682904563844e-06,60.0,-0.0021773078478872,-0.0,-1.3643323667003604e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.120755753931007e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.498504714931187e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,5.538373102353944e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,7.498504146496998e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,3.556959200068377e-06,285.0993347167969,294.1499938964844,280.925537109375,279.8095397949219,286.1375732421875,282.52105712890625,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.587048003188101e-06,9.489551505703627e-12,7.587038908241084e-06,-1.736116064421367e-05,0.0,0.0,0.0,-4.273571539670229e-05,60.0,-0.0126792723312973,-0.0,-3.924910309954788e-12,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.120755753931007e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.498504714931187e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,5.538373102353944e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,7.498504146496998e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,3.556959200068377e-06,285.0993347167969,294.1499938964844,280.925537109375,279.8095397949219,286.1375732421875,282.52105712890625,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.587048003188101e-06,9.489551505703627e-12,7.587038908241084e-06,-1.736116064421367e-05,0.0,0.0,0.0,-4.273571539670229e-05,60.0,-0.0126792723312973,-0.0,-3.924910309954788e-12,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,1.2469896546463133e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,1.3131412970324163e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.6988219411287e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.3131411833455786e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,6.228961865417659e-06,285.099365234375,294.1499938964844,280.9229736328125,279.8001403808594,286.1375427246094,282.5210876464844,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.328651615040144e-05,1.6618187728689726e-11,1.3286499779496808e-05,-3.0403010896407068e-05,0.0,0.0,0.0,-7.48392048990354e-05,60.0,-0.0243250019848346,-0.0,-1.2036585270158716e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.0013144421682227e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,2.1074822598166065e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,1.5565801732009277e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,2.1074822598166065e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.996964763558935e-06,285.0993957519531,294.1499938964844,280.9218444824219,279.79150390625,286.13751220703125,282.5212097167969,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1323816326912493e-05,2.667090506780489e-11,2.132378904207144e-05,-4.879440530203283e-05,0.0,0.0,0.0,-0.0001201110426336,60.0,-0.0412254221737384,-0.0,-3.100332490735269e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,3.7530094232351993e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,3.952102815674152e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,2.91901142190909e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,3.952102815674152e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,1.874703048088122e-05,285.0995483398437,294.1499938964844,280.92303466796875,279.7787170410156,286.13739013671875,282.5216064453125,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.998815736849792e-05,5.001534603144009e-11,3.9988106436794624e-05,-9.150311962002888e-05,0.0,0.0,0.0,-0.0002252419799333,60.0,-0.0830967649817466,-0.0,-1.0902770353204971e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,4.129639819439035e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,4.348713446233887e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,3.21194670505065e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,4.348712991486536e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,2.062837484118063e-05,285.0995483398437,294.1499938964844,280.9237060546875,279.7765197753906,286.1373596191406,282.5216979980469,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400117177283392e-05,5.5034633100747854e-11,4.400111720315181e-05,-0.000100685901998,0.0,0.0,0.0,-0.0002478461537975,60.0,-0.0924228280782699,-0.0,-1.320085152300976e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,6.69689643473248e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.052160071907565e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,5.208704351389315e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.052159617160214e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,3.345233199070208e-05,285.1002502441406,294.1499938964844,280.9309997558594,279.7645568847656,286.1368103027344,282.5231018066406,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.135554915294051e-05,8.924816441435722e-11,7.135545456549153e-05,-0.0001632794592296,0.0,0.0,0.0,-0.0004019255575258,60.0,-0.1623408645391464,-0.0,-3.4715602614809877e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,6.69689643473248e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.052160071907565e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,5.208704351389315e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.052159617160214e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,3.345233199070208e-05,285.1002502441406,294.1499938964844,280.9309997558594,279.7645568847656,286.1368103027344,282.5231018066406,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.135554915294051e-05,8.924816441435722e-11,7.135545456549153e-05,-0.0001632794592296,0.0,0.0,0.0,-0.0004019255575258,60.0,-0.1623408645391464,-0.0,-3.4715602614809877e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.719135050545448e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,1.0234725777991116e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.559338428109186e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,1.0234725777991116e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,4.854901635553688e-05,285.1015625,294.1499938964844,280.943603515625,279.7557373046875,286.1356811523437,282.5256042480469,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035576351569,1.2952496020179888e-10,0.0001035575041896,-0.00023696590506,0.0,0.0,0.0,-0.0005833108443766,60.0,-0.2456448376178741,-0.0,-7.31194382819211e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.719135050545448e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,1.0234725777991116e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.559338428109186e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,1.0234725777991116e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,4.854901635553688e-05,285.1015625,294.1499938964844,280.943603515625,279.7557373046875,286.1356811523437,282.5256042480469,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035576351569,1.2952496020179888e-10,0.0001035575041896,-0.00023696590506,0.0,0.0,0.0,-0.0005833108443766,60.0,-0.2456448376178741,-0.0,-7.31194382819211e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,1.5198124856397044e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.6004370991140604e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,1.18207808554871e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,1.60043691721512e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.591766188852489e-05,285.10418701171875,294.1499938964844,280.96142578125,279.75006103515625,286.13287353515625,282.5299987792969,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619359536562,2.0254191379631687e-10,0.0001619357499293,-0.000370550493244,0.0,0.0,0.0,-0.0009121395996771,60.0,-0.3712305128574371,-0.0,-1.787959114096793e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,1.5198124856397044e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.6004370991140604e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,1.18207808554871e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,1.60043691721512e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.591766188852489e-05,285.10418701171875,294.1499938964844,280.96142578125,279.75006103515625,286.13287353515625,282.5299987792969,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619359536562,2.0254191379631687e-10,0.0001619357499293,-0.000370550493244,0.0,0.0,0.0,-0.0009121395996771,60.0,-0.3712305128574371,-0.0,-1.787959114096793e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,1.98608213395346e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,2.091441820084583e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,1.5447327314177528e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,2.0914416381856427e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.920875891111792e-05,285.1063537597656,294.1499938964844,280.9722595214844,279.7484130859375,286.13006591796875,282.5328674316406,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116165414918,2.6468019442837937e-10,0.0002116162795573,-0.0004842325579375,0.0,0.0,0.0,-0.0011919765966013,60.0,-0.4686592817306518,-0.0,-3.0533175987557115e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,2.6265004635206424e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.7658337785396725e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,2.0428366042324345e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,2.765833596640732e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001311989326495,285.1092224121094,294.1499938964844,280.9843444824219,279.7475891113281,286.125,282.5352783203125,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798527420964,3.5002697962305247e-10,0.0002798523928504,-0.0006403745501302,0.0,0.0,0.0,-0.0015763326082378,60.0,-0.6076392531394958,-0.0,-5.339892972244797e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,4.404060018714517e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,4.637691017705947e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,3.425384784350172e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,4.6376906539080665e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0002199915761593,285.11529541015625,294.1499938964844,281.01226806640625,279.7483825683594,286.1015930175781,282.5302429199219,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707990738097,5.884685516654994e-10,0.0004707984917331,-0.0010762949241325,0.0,0.0,0.0,-0.0026516478974372,60.0,-1.0276777744293213,-0.0,-1.5013569054644904e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,4.404060018714517e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,4.637691017705947e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,3.425384784350172e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,4.6376906539080665e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0002199915761593,285.11529541015625,294.1499938964844,281.01226806640625,279.7483825683594,286.1015930175781,282.5302429199219,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707990738097,5.884685516654994e-10,0.0004707984917331,-0.0010762949241325,0.0,0.0,0.0,-0.0026516478974372,60.0,-1.0276777744293213,-0.0,-1.5013569054644904e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,5.131919897394255e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,5.404163312050514e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,3.9914990338729694e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,5.404162948252633e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0002563496236689,285.1177062988281,294.1499938964844,281.0450439453125,279.7524719238281,286.052978515625,282.5120544433594,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008297865279018,9.559538716175098e-10,0.0008297855383716,-0.0016834312118589,0.0,0.0,0.0,-0.0046255881898105,60.0,-1.6618188619613647,-0.0,-2.038624025146873e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,5.131919897394255e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,5.404163312050514e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,3.9914990338729694e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,5.404162948252633e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0002563496236689,285.1177062988281,294.1499938964844,281.0450439453125,279.7524719238281,286.052978515625,282.5120544433594,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008297865279018,9.559538716175098e-10,0.0008297855383716,-0.0016834312118589,0.0,0.0,0.0,-0.0046255881898105,60.0,-1.6618188619613647,-0.0,-2.038624025146873e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.01108141988516e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.489110379945488e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.008628745097667e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.489109652349724e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004501215007621,285.1285400390625,294.1499938964844,281.08258056640625,279.75994873046875,285.9811706542969,282.48974609375,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008253832929767,1.068656829694703e-09,0.0008253822452388,-0.0019841310568153,0.0,0.0,0.0,-0.0046710120514035,60.0,-2.233586311340332,-0.0,-6.285372222691876e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.01108141988516e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.489110379945488e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.008628745097667e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.489109652349724e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004501215007621,285.1285400390625,294.1499938964844,281.08258056640625,279.75994873046875,285.9811706542969,282.48974609375,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008253832929767,1.068656829694703e-09,0.0008253822452388,-0.0019841310568153,0.0,0.0,0.0,-0.0046710120514035,60.0,-2.233586311340332,-0.0,-6.285372222691876e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.007478365674616e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.48531596804969e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.005826046224684e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.485315240453927e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0004499415226746,285.1273803710937,294.1499938964844,281.124755859375,279.77081298828125,285.89794921875,282.461669921875,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096735786646,1.2087079115374875e-09,0.0010096724145114,-0.0021680362988263,0.0,0.0,0.0,-0.0056607718579471,60.0,-2.5873842239379883,-0.0,-6.280343711750902e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.007478365674616e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.48531596804969e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.005826046224684e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.485315240453927e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0004499415226746,285.1273803710937,294.1499938964844,281.124755859375,279.77081298828125,285.89794921875,282.461669921875,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096735786646,1.2087079115374875e-09,0.0010096724145114,-0.0021680362988263,0.0,0.0,0.0,-0.0056607718579471,60.0,-2.5873842239379883,-0.0,-6.280343711750902e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.00977393030189e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.487733768764885e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.007611566223204e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.487733041169122e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004500561917666,285.1272277832031,294.1499938964844,281.1475524902344,279.77752685546875,285.85748291015625,282.4476623535156,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960002944339,1.187297593574499e-09,0.0009600017801858,-0.002161419019103,0.0,0.0,0.0,-0.0054014031775295,60.0,-2.60474181175232,-0.0,-6.283543996232765e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.010874782688916e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.48889210121706e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,7.008467218838632e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.4888913736213e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004501111689023,285.1270446777344,294.1499938964844,281.1714782714844,279.7851257324219,285.8174133300781,282.4337463378906,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601199999451,1.2009929717393675e-09,0.0009601187775842,-0.0021973070688545,0.0,0.0,0.0,-0.0054081920534372,60.0,-2.59971022605896,-0.0,-6.285077347456537e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.023091843118892e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.50175744947046e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.017969619482756e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.5017567218747e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0004507214471232,285.12677001953125,294.1499938964844,281.2183532714844,279.8013916015625,285.7450561523437,282.4054260253906,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614208247512,1.353171574791645e-09,0.000961419485975,-0.0025960833299905,0.0,0.0,0.0,-0.0054836305789649,60.0,-2.577265501022339,-0.0,-6.302128241486571e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
