time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.025121835293248e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.503895125817508e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.019548502285033e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.503895125817508e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004508228739723,285.1267395019531,294.1499938964844,281.2225952148437,279.8029479980469,285.73883056640625,282.40252685546875,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616371244192,1.3784667851624022e-09,0.0009616357274353,-0.0026623678859323,0.0,0.0,0.0,-0.0054961703717708,60.0,-2.575087547302246,-0.0,-6.304964728087725e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.06216519069858e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.542903717374428e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.048359839245677e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.542902989778668e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004526732664089,285.12646484375,294.1499938964844,281.2780456542969,279.8243408203125,285.6623229980469,282.3558959960937,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655832545831,1.8399467505147982e-09,0.0009655814501456,-0.003871641587466,0.0,0.0,0.0,-0.0057249437086284,60.0,-2.547825336456299,-0.0,-6.356824400199912e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.06216519069858e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.542903717374428e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.048359839245677e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.542902989778668e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004526732664089,285.12646484375,294.1499938964844,281.2780456542969,279.8243408203125,285.6623229980469,282.3558959960937,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655832545831,1.8399467505147982e-09,0.0009655814501456,-0.003871641587466,0.0,0.0,0.0,-0.0057249437086284,60.0,-2.547825336456299,-0.0,-6.356824400199912e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.09895752556622e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.581647464074194e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.07697618054226e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.581647464074194e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004545111150946,285.12615966796875,294.1499938964844,281.3376770019531,279.8493347167969,285.5876770019531,282.2915954589844,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037733763,2.298303991565831e-09,0.0009695014450699,-0.0050727152265608,0.0,0.0,0.0,-0.0059521743096411,60.0,-2.520192146301269,-0.0,-6.408543384850418e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.09895752556622e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.581647464074194e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.07697618054226e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.581647464074194e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004545111150946,285.12615966796875,294.1499938964844,281.3376770019531,279.8493347167969,285.5876770019531,282.2915954589844,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037733763,2.298303991565831e-09,0.0009695014450699,-0.0050727152265608,0.0,0.0,0.0,-0.0059521743096411,60.0,-2.520192146301269,-0.0,-6.408543384850418e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.141395275946708e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.626336395740508e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.109983562259004e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.626335668144748e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004566309507936,285.1258544921875,294.1499938964844,281.4013977050781,279.87799072265625,285.5151672363281,282.21734619140625,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740238892845,2.826992862026145e-09,0.0009740210953168,-0.0064580598846077,0.0,0.0,0.0,-0.0062142619863152,60.0,-2.4889276027679443,-0.0,-6.468458479957917e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.141395275946708e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.626336395740508e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.109983562259004e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.626335668144748e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004566309507936,285.1258544921875,294.1499938964844,281.4013977050781,279.87799072265625,285.5151672363281,282.21734619140625,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740238892845,2.826992862026145e-09,0.0009740210953168,-0.0064580598846077,0.0,0.0,0.0,-0.0062142619863152,60.0,-2.4889276027679443,-0.0,-6.468458479957917e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.143660281552002e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.6287221822422e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.111745071597397e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.628721454646438e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004567441355902,285.1257019042969,294.1499938964844,281.43475341796875,279.89373779296875,285.4797058105469,282.1786193847656,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742677793838,2.855206515661734e-09,0.0009742649272084,-0.0065319850109517,0.0,0.0,0.0,-0.0062282616272568,60.0,-2.4720141887664795,-0.0,-6.471663738238932e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.148651588475332e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.633977606426924e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.115626794984564e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.633976878831164e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004569934390019,285.12554931640625,294.1499938964844,281.4691162109375,279.910400390625,285.4448547363281,282.1434020996094,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.9173725657472e-09,0.0009747958392836,-0.0066948793828487,0.0,0.0,0.0,-0.0062590767629444,60.0,-2.4517476558685303,-0.0,-6.478728664660593e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.153408609563483e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.63898710324429e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.638986375648528e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004572310717776,285.1252746582031,294.1499938964844,281.5406494140625,279.94659423828125,285.3768920898437,282.0805358886719,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4079012870788574,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.153408609563483e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.63898710324429e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.638986375648528e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004572310717776,285.1252746582031,294.1499938964844,281.5406494140625,279.94659423828125,285.3768920898437,282.0805358886719,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4079012870788574,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.134768333751708e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.619358024792746e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.619357297196984e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0004562999820336,285.1249694824219,294.1499938964844,281.6159362792969,279.9866638183594,285.3113708496094,282.03302001953125,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356677532196045,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.134768333751708e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.619358024792746e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.619357297196984e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0004562999820336,285.1249694824219,294.1499938964844,281.6159362792969,279.9866638183594,285.3113708496094,282.03302001953125,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356677532196045,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.130509715760128e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.614873124519364e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004560872621368,285.12469482421875,294.1499938964844,281.6948547363281,280.0306701660156,285.2484130859375,282.0002136230469,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263656373621e-09,0.0009728622972033,-0.0061024045571684,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.301753759384156,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.130509715760128e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.614873124519364e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004560872621368,285.12469482421875,294.1499938964844,281.6948547363281,280.0306701660156,285.2484130859375,282.0002136230469,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263656373621e-09,0.0009728622972033,-0.0061024045571684,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.301753759384156,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.162149945041163e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.648191917221992e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.12612527422607e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.648191189626232e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004576677456498,285.1244201660156,294.1499938964844,281.7773132324219,280.07867431640625,285.1878662109375,281.9756164550781,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250806331634521,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.162149945041163e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.648191917221992e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.12612527422607e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.648191189626232e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004576677456498,285.1244201660156,294.1499938964844,281.7773132324219,280.07867431640625,285.1878662109375,281.9756164550781,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250806331634521,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.188787953462452e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.676242916611956e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.146843563532457e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.676242189016192e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0004589983727782,285.1242980957031,294.1499938964844,281.81982421875,280.1042175292969,285.1584167480469,281.9657287597656,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.227341890335083,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.219138155458496e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.708203288028015e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.170449680415913e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.708203288028015e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0004605144495144,285.1241455078125,294.1499938964844,281.8631591796875,280.1307983398437,285.1295471191406,281.9580383300781,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.2046384811401367,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.28091976675205e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.773261990631e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.218501559691504e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.773261990631e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004636005614884,285.1238708496094,294.1499938964844,281.951904296875,280.1867980957031,285.0736694335937,281.951904296875,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888891363516,4.565115396815145e-09,0.000988884596154,-0.0110122244805097,0.0,0.0,0.0,-0.0070759286172688,60.0,-2.1592857837677,-0.0,-6.667398366744237e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.281186066800728e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.773542842594908e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.218708924483508e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.773542114999144e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004636138619389,285.1238708496094,294.1499938964844,281.9523010253906,280.18707275390625,285.07342529296875,281.951904296875,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889171924442,4.5684331873019354e-09,0.0009889126522466,-0.0110209174454212,0.0,0.0,0.0,-0.0070775719359517,60.0,-2.15907883644104,-0.0,-6.667780638736076e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.335503273177892e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.830741328187288e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.830740600591524e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004663271247409,285.12359619140625,294.1499938964844,282.04461669921875,280.24761962890625,285.0194396972656,281.9609375,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245141210252768e-09,0.0009947000071406,-0.0127938352525234,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1105761528015137,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.335503273177892e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.830741328187288e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.830740600591524e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004663271247409,285.12359619140625,294.1499938964844,282.04461669921875,280.24761962890625,285.0194396972656,281.9609375,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245141210252768e-09,0.0009947000071406,-0.0127938352525234,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1105761528015137,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.380863775731996e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.8785079899244e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.87850726232864e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0004685929743573,285.1233215332031,294.1499938964844,282.1400146484375,280.3125,284.9677734375,281.988037109375,285.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810262049266157e-09,0.0009995324071496,-0.014274314045906,0.0,0.0,0.0,-0.0076932036317884,60.0,-2.05714750289917,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.380863775731996e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.8785079899244e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.87850726232864e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0004685929743573,285.1233215332031,294.1499938964844,282.1400146484375,280.3125,284.9677734375,281.988037109375,285.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810262049266157e-09,0.0009995324071496,-0.014274314045906,0.0,0.0,0.0,-0.0076932036317884,60.0,-2.05714750289917,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.394581866217776e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.8929536761716e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.89295294857584e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004692782240454,285.123046875,294.1499938964844,282.23834228515625,280.3818664550781,284.9186706542969,282.0325622558594,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148909484091e-09,0.001000995398499,-0.0147219765931367,0.0,0.0,0.0,-0.0077779288403689,60.0,-1.997217297554016,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.394581866217776e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.8929536761716e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.89295294857584e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004692782240454,285.123046875,294.1499938964844,282.23834228515625,280.3818664550781,284.9186706542969,282.0325622558594,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148909484091e-09,0.001000995398499,-0.0147219765931367,0.0,0.0,0.0,-0.0077779288403689,60.0,-1.997217297554016,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.391528874402866e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.889738430501892e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.304530299734324e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.889737702906132e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004691257199738,285.1228942871094,294.1499938964844,282.2886047363281,280.4182434082031,284.8951110839844,282.0595092773437,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.963598370552063,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.390575723955408e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.888735075946896e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.3037896072492e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.888734348351136e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.000469078135211,285.1227722167969,294.1499938964844,282.33953857421875,280.4557800292969,284.8721618652344,282.0888671875,285.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.928965926170349,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.387858881382272e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.88587344181724e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.30167594156228e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.885872714221478e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004689423949457,285.1224975585937,294.1499938964844,282.4429931640625,280.53399658203125,284.8285522460937,282.1544494628906,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002843337133,5.897327515214101e-09,0.0010002785129472,-0.0145023949444293,0.0,0.0,0.0,-0.0077363741584122,60.0,-1.8579951524734497,-0.0,-6.821916542776307e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.387847239850088e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.885861800285056e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.301667210413143e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.885861072689296e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004689418419729,285.1224975585937,294.1499938964844,282.4434509277344,280.53436279296875,284.828369140625,282.15478515625,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188959380628e-09,0.0010002772323787,-0.0145020326599478,0.0,0.0,0.0,-0.0077363057062029,60.0,-1.8576743602752688,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.884456085273996e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0004688751942012,285.1222229003906,294.1499938964844,282.54998779296875,280.6177062988281,284.7872009277344,282.22869873046875,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7844997644424438,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.884456085273996e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0004688751942012,285.1222229003906,294.1499938964844,282.54998779296875,280.6177062988281,284.7872009277344,282.22869873046875,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7844997644424438,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.886050247587264e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.886049519991502e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004689508059527,285.1219482421875,294.1499938964844,282.6585693359375,280.70709228515625,284.7487487792969,282.3099975585937,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.710065484046936,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.886050247587264e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.886049519991502e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004689508059527,285.1219482421875,294.1499938964844,282.6585693359375,280.70709228515625,284.7487487792969,282.3099975585937,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.710065484046936,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.889549983199686e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.889549255603924e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004691168142016,285.1217041015625,294.1499938964844,282.7686462402344,280.8034362792969,284.7127990722656,282.3975830078125,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.6348485946655271,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.889549983199686e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.889549255603924e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004691168142016,285.1217041015625,294.1499938964844,282.7686462402344,280.8034362792969,284.7127990722656,282.3975830078125,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.6348485946655271,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.392988431500272e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.891275112750007e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.305665349122137e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.891274385154249e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004691986541729,285.1215515136719,294.1499938964844,282.8242492675781,280.8540954589844,284.69586181640625,282.44366455078125,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961141802401926e-09,0.0010008240351453,-0.0146695654839277,0.0,0.0,0.0,-0.0077680088579654,60.0,-1.5968575477600098,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.395882807439192e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.89432301139459e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.307916530407965e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.894322283798827e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004693432420026,285.1214294433594,294.1499938964844,282.8802185058594,280.9063415527344,284.6795654296875,282.4910583496094,285.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191632189924e-09,0.0010011320700868,-0.0147640025243163,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5586708784103394,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
