time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.37897857511416e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.87652238109149e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.876521653495728e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004684988525696,285.12115478515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6487731933594,282.5877685546875,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122190445661,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4804033041000366,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.37897857511416e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.87652238109149e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.876521653495728e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004684988525696,285.12115478515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6487731933594,282.5877685546875,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122190445661,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4804033041000366,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.331508044851944e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.826533641899005e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.257847028085962e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.826532914303245e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004661276179831,285.1208801269531,294.1499938964844,283.10791015625,281.1302490234375,284.6206970214844,282.6799011230469,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.195101238086863e-09,0.0009942750912159,-0.0126627357676625,0.0,0.0,0.0,-0.0073882574215531,60.0,-1.3965487480163574,-0.0,-6.740247471270777e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.331508044851944e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.826533641899005e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.257847028085962e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.826532914303245e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004661276179831,285.1208801269531,294.1499938964844,283.10791015625,281.1302490234375,284.6206970214844,282.6799011230469,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.195101238086863e-09,0.0009942750912159,-0.0126627357676625,0.0,0.0,0.0,-0.0073882574215531,60.0,-1.3965487480163574,-0.0,-6.740247471270777e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.274670446757229e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.213639764813706e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.766680159373208e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004632884811144,285.1206359863281,294.1499938964844,283.2240295410156,281.2504272460937,284.5951843261719,282.7649841308594,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.4869383764023504e-09,0.0009882198646664,-0.0108073968440294,0.0,0.0,0.0,-0.0070371911861002,60.0,-1.3100199699401855,-0.0,-6.65838513214112e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.274670446757229e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.213639764813706e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.766680159373208e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004632884811144,285.1206359863281,294.1499938964844,283.2240295410156,281.2504272460937,284.5951843261719,282.7649841308594,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.4869383764023504e-09,0.0009882198646664,-0.0108073968440294,0.0,0.0,0.0,-0.0070371911861002,60.0,-1.3100199699401855,-0.0,-6.65838513214112e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.210619464283808e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.699231304693968e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004600890097208,285.120361328125,294.1499938964844,283.34161376953125,281.37554931640625,284.5724182128906,282.839599609375,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.221888542175293,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.210619464283808e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.699231304693968e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004600890097208,285.120361328125,294.1499938964844,283.34161376953125,281.37554931640625,284.5724182128906,282.839599609375,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.221888542175293,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.180718916468322e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.667744598118588e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,7.140565867302939e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.667743870522828e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0004585954011417,285.1202392578125,294.1499938964844,283.4009704589844,281.4398498535156,284.56201171875,282.8725280761719,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374286299606e-09,0.0009782100096344,-0.0077403672039508,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1777340173721311,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.15594064281322e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.641652286518364e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.121294038370252e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.641651558922604e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0004573577025439,285.1201171875,294.1499938964844,283.460693359375,281.50518798828125,284.55224609375,282.903076171875,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1338659524917605,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.616953320801258e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004561861278489,285.1198425292969,294.1499938964844,283.5812683105469,281.6388854980469,284.5345458984375,282.96063232421875,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.048121690750122,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.616953320801258e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004561861278489,285.1198425292969,294.1499938964844,283.5812683105469,281.6388854980469,284.5345458984375,282.96063232421875,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.048121690750122,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.631118882680312e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004568580770865,285.1195678710937,294.1499938964844,283.70330810546875,281.7762145996094,284.5192565917969,283.0234680175781,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997396369546e-09,0.0009745014831423,-0.0066048065200448,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9657153487205504,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.631118882680312e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004568580770865,285.1195678710937,294.1499938964844,283.70330810546875,281.7762145996094,284.5192565917969,283.0234680175781,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997396369546e-09,0.0009745014831423,-0.0066048065200448,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9657153487205504,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.126267882995307e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.64838545769453e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.000457677146187,285.11932373046875,294.1499938964844,283.82684326171875,281.91668701171875,284.5062561035156,283.0987243652344,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400324814021,0.0,0.0,0.0,-0.0063432999886572,60.0,-0.8845298886299133,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.126267882995307e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.64838545769453e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.000457677146187,285.11932373046875,294.1499938964844,283.82684326171875,281.91668701171875,284.5062561035156,283.0987243652344,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400324814021,0.0,0.0,0.0,-0.0063432999886572,60.0,-0.8845298886299133,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.11927204974927e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.638913616072388e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0004572278412524,285.1190490722656,294.1499938964844,283.95184326171875,282.0599365234375,284.4956359863281,283.1797790527344,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8009218573570251,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.11927204974927e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.638913616072388e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0004572278412524,285.1190490722656,294.1499938964844,283.95184326171875,282.0599365234375,284.4956359863281,283.1797790527344,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8009218573570251,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.155830048257484e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.641535143600775e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.121207454474643e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.641534416005015e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0004573521728161,285.118896484375,294.1499938964844,284.014892578125,282.1324157714844,284.4912109375,283.2210388183594,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177307085522e-09,0.0009755551582202,-0.0069275731220841,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.7584635615348816,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.129339741775766e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.61363984970376e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.100604852894321e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.613639122107998e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004560289671644,285.1187744140625,294.1499938964844,284.0783386230469,282.2054138183594,284.4874267578125,283.2607421875,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141308555202e-09,0.0009727351716719,-0.0060627767816185,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7153427600860596,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.577278251526876e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.577277523931116e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004543041286524,285.1184997558594,294.1499938964844,284.2062683105469,282.3526916503906,284.48150634765625,283.3288269042969,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.245923891308621e-09,0.0009690558072179,-0.0049354578368365,0.0,0.0,0.0,-0.0059262183494865,60.0,-0.6273527145385742,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.577278251526876e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.577277523931116e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004543041286524,285.1184997558594,294.1499938964844,284.2062683105469,282.3526916503906,284.48150634765625,283.3288269042969,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.245923891308621e-09,0.0009690558072179,-0.0049354578368365,0.0,0.0,0.0,-0.0059262183494865,60.0,-0.6273527145385742,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.051955566974355e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.532149124424905e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004521634546108,285.11822509765625,294.1499938964844,284.335693359375,282.50128173828125,284.4779357910156,283.382080078125,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119906603468842e-09,0.0009644899982959,-0.0035363410133868,0.0,0.0,0.0,-0.0056615243665874,60.0,-0.5387632846832275,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.051955566974355e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.532149124424905e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004521634546108,285.11822509765625,294.1499938964844,284.335693359375,282.50128173828125,284.4779357910156,283.382080078125,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119906603468842e-09,0.0009644899982959,-0.0035363410133868,0.0,0.0,0.0,-0.0056615243665874,60.0,-0.5387632846832275,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.500345186097547e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.500344458501786e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004506547702476,285.1179504394531,294.1499938964844,284.466552734375,282.6507263183594,284.4766540527344,283.4179077148437,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356888928228727e-09,0.0009612712310627,-0.0025502697099,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.449936032295227,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.500345186097547e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.500344458501786e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004506547702476,285.1179504394531,294.1499938964844,284.466552734375,282.6507263183594,284.4766540527344,283.4179077148437,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356888928228727e-09,0.0009612712310627,-0.0025502697099,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.449936032295227,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.494255209574476e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004503659438341,285.11767578125,294.1499938964844,284.598876953125,282.8005065917969,284.4776306152344,283.4464416503906,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263630422521089e-09,0.0009606542880646,-0.0023614454548805,0.0,0.0,0.0,-0.0054392437450587,60.0,-0.3616718649864197,-0.0,-6.292092535886695e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.494255209574476e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004503659438341,285.11767578125,294.1499938964844,284.598876953125,282.8005065917969,284.4776306152344,283.4464416503906,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263630422521089e-09,0.0009606542880646,-0.0023614454548805,0.0,0.0,0.0,-0.0054392437450587,60.0,-0.3616718649864197,-0.0,-6.292092535886695e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.01602688827552e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.494314872426912e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.012471178313717e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.494314872426912e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004503687669057,285.1175537109375,294.1499938964844,284.66558837890625,282.8753662109375,284.4790954589844,283.4613647460937,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606617386452,1.264321203287011e-09,0.0009606604580767,-0.0023632552474737,0.0,0.0,0.0,-0.0054395874030888,60.0,-0.3175096809864044,-0.0,-6.292169985044893e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.015332761919126e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.493584366282448e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.011932029854506e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.493583638686688e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004503341042436,285.1174011230469,294.1499938964844,284.732666015625,282.9501342773437,284.4810791015625,283.4767761230469,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605877567082,1.255666792765453e-09,0.0009605865343473,-0.0023405768442898,0.0,0.0,0.0,-0.0054352972656488,60.0,-0.2732026278972626,-0.0,-6.29120009421058e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.009069617604835e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.486988710705192e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.48698798310943e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004500212380662,285.1171264648437,294.1499938964844,284.8678894042969,283.0990905761719,284.4865417480469,283.5069274902344,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.1776161157328602e-09,0.0009599192417226,-0.0021360488608479,0.0,0.0,0.0,-0.0053966050036251,60.0,-0.18393474817276,-0.0,-6.282459708017997e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.009069617604835e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.486988710705192e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.48698798310943e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004500212380662,285.1171264648437,294.1499938964844,284.8678894042969,283.0990905761719,284.4865417480469,283.5069274902344,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.1776161157328602e-09,0.0009599192417226,-0.0021360488608479,0.0,0.0,0.0,-0.0053966050036251,60.0,-0.18393474817276,-0.0,-6.282459708017997e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.00268423720263e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.480264998273924e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.002093479968607e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.480264270678164e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0004497022891882,285.1176147460937,294.1499938964844,285.00457763671875,283.2468566894531,284.4933166503906,283.5326538085937,285.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007448269752785,8.832929943025644e-10,0.0007448260439559,-0.0015773646300658,0.0,0.0,0.0,-0.0041821678169071,60.0,-0.0863525792956352,-0.0,-6.273555896996187e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.00268423720263e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.480264998273924e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.002093479968607e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.480264270678164e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0004497022891882,285.1176147460937,294.1499938964844,285.00457763671875,283.2468566894531,284.4933166503906,283.5326538085937,285.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007448269752785,8.832929943025644e-10,0.0007448260439559,-0.0015773646300658,0.0,0.0,0.0,-0.0041821678169071,60.0,-0.0863525792956352,-0.0,-6.273555896996187e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,4.007914321846329e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,4.2205287172691897e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,3.1172694434644654e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,4.2205287172691897e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0002002034307224,285.11883544921875,294.1499938964844,285.1427001953125,283.3929443359375,284.4989013671875,283.5518798828125,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004309560463298,5.380440537550154e-10,0.000430955493357,-0.0009835712844505,0.0,0.0,0.0,-0.0024268596898764,60.0,-0.0078586740419268,-0.0,-1.2433875262729543e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,4.007914321846329e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,4.2205287172691897e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,3.1172694434644654e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,4.2205287172691897e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0002002034307224,285.11883544921875,294.1499938964844,285.1427001953125,283.3929443359375,284.4989013671875,283.5518798828125,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004309560463298,5.380440537550154e-10,0.000430955493357,-0.0009835712844505,0.0,0.0,0.0,-0.0024268596898764,60.0,-0.0078586740419268,-0.0,-1.2433875262729543e-08,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,2.3778091417625543e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,2.5039487809408456e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,1.8494087271392345e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,2.5039485990419053e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001187763773486,285.1246337890625,294.1499938964844,285.2822570800781,283.5367736816406,284.5014953613281,283.5687255859375,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533607766963,3.1688995871803627e-10,0.0002533604565542,-0.0005797486519441,0.0,0.0,0.0,-0.0014271092368289,60.0,0.0264804288744926,-0.0,-4.376466300470838e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,2.3778091417625543e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,2.5039487809408456e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,1.8494087271392345e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,2.5039485990419053e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001187763773486,285.1246337890625,294.1499938964844,285.2822570800781,283.5367736816406,284.5014953613281,283.5687255859375,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533607766963,3.1688995871803627e-10,0.0002533604565542,-0.0005797486519441,0.0,0.0,0.0,-0.0014271092368289,60.0,0.0264804288744926,-0.0,-4.376466300470838e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,1.871960557764396e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,1.971265737665817e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,1.455970686947694e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,1.9712655557668768e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.350822074338794e-05,285.1273193359375,294.1499938964844,285.3525695800781,283.6076965332031,284.5021667480469,283.57525634765625,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001950475270859,2.4505461548862684e-10,0.0001950472797034,-0.0004492056032177,0.0,0.0,0.0,-0.0010993215255439,60.0,0.0332945697009563,-0.0,-2.7124580359583206e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
