time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,1.4835612091701478e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,1.562262150400784e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,1.1538819308043458e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,1.562262150400784e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.410687976516783e-05,285.1288146972656,294.1499938964844,285.4232482910156,283.6778259277344,284.5025939941406,283.5800170898437,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580759708303,1.9771299875070972e-10,0.0001580757671035,-0.0003617152106016,0.0,0.0,0.0,-0.0008903967100195,60.0,0.036287248134613,-0.0,-1.703650553963598e-09,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,1.0538524293224327e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,1.1097578862973023e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,8.196636372304056e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,1.109757795347832e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,5.264205901767127e-05,285.1312561035156,294.1499938964844,285.565673828125,283.8155517578125,284.5031433105469,283.58642578125,285.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122894173022,1.4044569673909988e-10,0.000112289279059,-0.0002569449716247,0.0,0.0,0.0,-0.0006324941059574,60.0,0.0380965247750282,-0.0,-8.596648393144332e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,1.0538524293224327e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,1.1097578862973023e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,8.196636372304056e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,1.109757795347832e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,5.264205901767127e-05,285.1312561035156,294.1499938964844,285.565673828125,283.8155517578125,284.5031433105469,283.58642578125,285.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122894173022,1.4044569673909988e-10,0.000112289279059,-0.0002569449716247,0.0,0.0,0.0,-0.0006324941059574,60.0,0.0380965247750282,-0.0,-8.596648393144332e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.3933911153289955e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.785601155774202e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,5.750420314143412e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.7856002462795e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,3.693148391903378e-05,285.1327209472656,294.1499938964844,285.7095031738281,283.9493408203125,284.50347900390625,283.5903625488281,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.853109994573116e-11,7.877773168729618e-05,-0.0001802623010007,0.0,0.0,0.0,-0.0004437328898347,60.0,0.037099439650774,-0.0,-4.2311357195679007e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.3933911153289955e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.785601155774202e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,5.750420314143412e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.7856002462795e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,3.693148391903378e-05,285.1327209472656,294.1499938964844,285.7095031738281,283.9493408203125,284.50347900390625,283.5903625488281,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.853109994573116e-11,7.877773168729618e-05,-0.0001802623010007,0.0,0.0,0.0,-0.0004437328898347,60.0,0.037099439650774,-0.0,-4.2311357195679007e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,4.33415607403731e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,4.564077698887559e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,3.371013235664577e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,4.564077244140208e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,2.164998841180932e-05,285.1333923339844,294.1499938964844,285.8547668457031,284.0786437988281,284.5036315917969,283.5921325683594,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.61814743175637e-05,5.776126799084125e-11,4.6181416109902784e-05,-0.0001056739347404,0.0,0.0,0.0,-0.0002601269516162,60.0,0.0294454973191022,-0.0,-1.4540478543434432e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,4.33415607403731e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,4.564077698887559e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,3.371013235664577e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,4.564077244140208e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,2.164998841180932e-05,285.1333923339844,294.1499938964844,285.8547668457031,284.0786437988281,284.5036315917969,283.5921325683594,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.61814743175637e-05,5.776126799084125e-11,4.6181416109902784e-05,-0.0001056739347404,0.0,0.0,0.0,-0.0002601269516162,60.0,0.0294454973191022,-0.0,-1.4540478543434432e-10,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,2.01090301743534e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.117578560500988e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,1.5640368928870885e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,2.117578560500988e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,1.0044866940006614e-05,285.1335754394531,294.1499938964844,286.00146484375,284.2028503417969,284.503662109375,283.5926513671875,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.142681660188828e-05,2.6799461955162585e-11,2.1426791136036627e-05,-4.902942237094976e-05,0.0,0.0,0.0,-0.0001206910674227,60.0,0.0192248038947582,-0.0,-3.13005350804918e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,2.01090301743534e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,2.117578560500988e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,1.5640368928870885e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,2.117578560500988e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,1.0044866940006614e-05,285.1335754394531,294.1499938964844,286.00146484375,284.2028503417969,284.503662109375,283.5926513671875,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.142681660188828e-05,2.6799461955162585e-11,2.1426791136036627e-05,-4.902942237094976e-05,0.0,0.0,0.0,-0.0001206910674227,60.0,0.0192248038947582,-0.0,-3.13005350804918e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,1.250095124305517e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,1.3164110441721275e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.722970162329148e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,1.31641093048529e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,6.2444778450299054e-06,285.1335754394531,294.1499938964844,286.0753479003906,284.2628479003906,284.503662109375,283.5927429199219,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.332026567979483e-05,1.6660188853490077e-11,1.3320249308890196e-05,-3.047972677450161e-05,0.0,0.0,0.0,-7.502918015234172e-05,60.0,0.01440314296633,-0.0,-1.2096387259907804e-11,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.023309649412113e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.395886996164336e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,5.462578656079131e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.395886996164336e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,3.5082853173662443e-06,285.1335754394531,294.1499938964844,286.1495666503906,284.32135009765625,284.503662109375,283.5927429199219,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.483654826501151e-06,9.360122052437523e-12,7.483645731554134e-06,-1.7124240912380628e-05,0.0,0.0,0.0,-4.215324588585645e-05,60.0,0.0098567707464098,-0.0,-3.818151957796223e-12,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,1.3191663583711488e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,1.3891462913306898e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,1.026019162964076e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.3891462913306898e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,6.589502845599782e-07,285.1335144042969,294.1499938964844,286.299072265625,284.4334716796875,284.503662109375,283.5927429199219,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4056330428502406e-06,1.7580638550854233e-12,1.4056313375476748e-06,-3.216395043637021e-06,0.0,0.0,0.0,-7.917507900856435e-06,60.0,0.0033213945571333,-0.0,-1.347003427852253e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,1.3191663583711488e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,1.3891462913306898e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,1.026019162964076e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.3891462913306898e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,6.589502845599782e-07,285.1335144042969,294.1499938964844,286.299072265625,284.4334716796875,284.503662109375,283.5927429199219,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4056330428502406e-06,1.7580638550854233e-12,1.4056313375476748e-06,-3.216395043637021e-06,0.0,0.0,0.0,-7.917507900856435e-06,60.0,0.0033213945571333,-0.0,-1.347003427852253e-13,0.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.050000000745058,-3.858439789894419e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.050000000745058,-4.063124947606411e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.050000000745058,-3.001011439351941e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.050000000745058,-4.063124947606411e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.050000000745058,-1.9273688423027124e-08,285.1335144042969,291.1499938964844,286.45001220703125,284.5386047363281,284.503662109375,283.5927429199219,285.063720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.110716744776256e-08,-5.14008459276752e-14,-4.1107117709771046e-08,9.40654629744131e-08,0.0,0.0,0.0,2.3153552319854498e-07,60.0,0.0007521595689468,-0.0,-1.1523729722673066e-16,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.050000000745058,-3.858439789894419e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.050000000745058,-4.063124947606411e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.050000000745058,-3.001011439351941e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.050000000745058,-4.063124947606411e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.050000000745058,-1.9273688423027124e-08,285.1335144042969,291.1499938964844,286.45001220703125,284.5386047363281,284.503662109375,283.5927429199219,285.063720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.110716744776256e-08,-5.14008459276752e-14,-4.1107117709771046e-08,9.40654629744131e-08,0.0,0.0,0.0,2.3153552319854498e-07,60.0,0.0007521595689468,-0.0,-1.1523729722673066e-16,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6341254711151123,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6341254711151123,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.6341254711151123,0.050000000745058,0.0317651964724063,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.6341254711151123,0.050000000745058,0.0430075041949749,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6341254711151123,0.050000000745058,0.2040090262889862,285.0939025878906,291.1499938964844,286.5262756347656,284.5895690917969,293.53131103515625,295.1000671386719,285.2085876464844,1.0,0.1097138077020645,0.0526826158165931,0.0526826158165931,1.0,1.0,-0.4354106485843658,4.866526796831749e-05,0.4353619813919067,-0.1327348351478576,0.0,0.0,0.0,10.17706298828125,60.0,1179.0216064453125,-0.0,12.278923034667969,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.6313368082046509,0.050000000745058,0.0452363044023513,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.6313368082046509,0.050000000745058,0.0476360060274601,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7764587402344,291.1499938964844,286.6034240722656,284.6410522460937,294.6850891113281,298.00408935546875,286.4129943847656,1.0,0.1210936084389686,0.1053652316331863,0.1053652316331863,1.0,1.0,-0.4819980263710022,0.0025045219808816,0.4794935286045074,-0.1413976401090622,0.0,0.0,0.0,12.501276969909668,60.0,2400.930419921875,-0.0,16.68134880065918,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8849182128906,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.2716979980469,1.0,0.1406007558107376,0.2107304632663726,0.2107304632663726,1.0,1.0,-0.4867385029792785,0.026074893772602,0.4606635868549347,-0.1190778836607933,0.0,0.0,0.0,20.02116584777832,60.0,2347.956787109375,-0.0,23.190393447875977,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8849182128906,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.2716979980469,1.0,0.1406007558107376,0.2107304632663726,0.2107304632663726,1.0,1.0,-0.4867385029792785,0.026074893772602,0.4606635868549347,-0.1190778836607933,0.0,0.0,0.0,20.02116584777832,60.0,2347.956787109375,-0.0,23.190393447875977,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379638671875,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379638671875,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379638671875,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379638671875,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379638671875,0.549203097820282,0.050000000745058,0.2288713753223419,288.6074523925781,291.1499938964844,286.8399353027344,284.7982177734375,294.7602844238281,298.1318359375,288.943359375,1.0,0.1490057408809662,0.2634130716323852,0.2634130716323852,1.0,1.0,-0.4882020056247711,0.0398230329155921,0.4483789503574371,-0.1057514920830726,0.0,0.0,0.0,23.692325592041016,60.0,2139.3583984375,-0.0,26.34363555908203,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.532392144203186,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.532392144203186,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.532392144203186,0.050000000745058,0.0483873486518859,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.532392144203186,0.050000000745058,0.2295287549495697,289.2531433105469,291.1499938964844,286.9203186035156,284.8514404296875,294.7941589355469,298.1496276855469,289.56158447265625,1.0,0.1565672308206558,0.4107304811477661,0.4107304811477661,0.997812807559967,1.0,-0.4896045625209808,0.0993406549096107,0.3902639150619507,-0.0468451678752899,0.0,0.0,0.0,27.218978881835938,60.0,1937.5943603515625,-0.0,29.375083923339844,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.230725422501564,290.3736572265625,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.2037658691406,290.5890808105469,1.0,0.1693880707025528,0.7053652405738831,0.7053652405738831,0.9934384226799012,1.0,-0.4921571612358093,0.2014983892440796,0.2906587719917297,0.0542525723576545,0.0,0.0,0.0,33.638404846191406,60.0,1356.1436767578125,-0.0,34.94020462036133,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.5095488429069519,0.050000000745058,0.230725422501564,290.3736572265625,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.2037658691406,290.5890808105469,1.0,0.1693880707025528,0.7053652405738831,0.7053652405738831,0.9934384226799012,1.0,-0.4921571612358093,0.2014983892440796,0.2906587719917297,0.0542525723576545,0.0,0.0,0.0,33.638404846191406,60.0,1356.1436767578125,-0.0,34.94020462036133,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010721683502197,0.050000000745058,0.0463056601583957,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010721683502197,0.050000000745058,0.0487620905041694,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010721683502197,0.050000000745058,0.0360155142843723,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010721683502197,0.050000000745058,0.0487620905041694,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010721683502197,0.050000000745058,0.2313063591718673,290.7826843261719,291.1499938964844,287.1737670898437,285.0182800292969,293.4897766113281,298.2367553710937,290.9366149902344,1.0,0.175259843468666,0.8669805526733398,0.8669805526733398,0.991038978099823,1.0,-0.4933964014053345,0.212902545928955,0.2804938554763794,0.0653087943792343,0.0,0.0,0.0,36.749759674072266,60.0,1040.6256103515625,-0.0,37.6700439453125,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.0360836461186409,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.2317439317703247,291.0528564453125,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454833984375,291.1957702636719,1.0,0.1795469522476196,1.0,1.0,0.98906409740448,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075230240821,0.0,0.0,0.0,39.0925407409668,60.0,884.528564453125,-0.0,39.73611068725586,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5999755859375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.725341796875,1.0,0.1875078827142715,1.0,1.0,0.9890978932380676,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.0982666015625,-0.0,43.73797607421875,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5999755859375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.725341796875,1.0,0.1875078827142715,1.0,1.0,0.9890978932380676,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.0982666015625,-0.0,43.73797607421875,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.483441948890686,0.050000000745058,0.0466050021350383,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.483441948890686,0.050000000745058,0.0490773096680641,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.483441948890686,0.050000000745058,0.0362483337521553,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.483441948890686,0.050000000745058,0.0490773096680641,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.483441948890686,0.050000000745058,0.2328016310930252,292.04071044921875,290.6499938964844,287.577392578125,285.2809143066406,293.5922546386719,298.27490234375,292.14373779296875,1.0,0.1890122294425964,1.0,1.0,0.9891298413276672,1.0,-0.496586412191391,0.217004582285881,0.2795818448066711,0.0686291679739952,0.0,0.0,0.0,44.754825592041016,48.0,550.9442749023438,-0.0,44.76285171508789,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0490763522684574,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.232797086238861,292.0635681152344,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.2759704589844,292.1653747558594,1.0,0.1889526546001434,1.0,1.0,0.9891316890716552,1.0,-0.4965767562389374,0.2170003801584243,0.2795763611793518,0.0686274617910385,0.0,0.0,0.0,44.73054885864258,36.0,544.3614501953125,-0.0,44.741207122802734,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0465816967189312,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0490527711808681,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2608947753906,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860412597656,292.35235595703125,1.0,0.1877617388963699,1.0,1.0,0.9891486167907716,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169097900391,36.0,488.3284301757813,-0.0,44.20748519897461,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0465359278023242,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0490045733749866,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4381408691406,289.6499938964844,287.7585144042969,285.3973999023437,293.6830749511719,298.2967529296875,292.5205383300781,1.0,0.185482308268547,1.0,1.0,0.9872899055480956,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781021118164,25.0,439.4118347167969,-0.0,43.11827850341797,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62860107421875,0.4920196533203125,0.050000000745058,0.0464507602155208,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62860107421875,0.4920196533203125,0.050000000745058,0.0489148870110511,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62860107421875,0.4920196533203125,0.050000000745058,0.0361283719539642,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62860107421875,0.4920196533203125,0.050000000745058,0.0489148870110511,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62860107421875,0.4920196533203125,0.050000000745058,0.2320311665534973,292.643310546875,289.6499938964844,287.8714294433594,285.4695129394531,293.7395935058594,298.3113708496094,292.715576171875,1.0,0.1812930256128311,1.0,1.0,0.984865427017212,1.0,-0.4949432015419006,0.2163660079240799,0.2785771787166595,0.0683928355574607,0.0,0.0,0.0,40.63040542602539,25.0,384.90911865234375,-0.0,41.09697341918945,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.0463951230049133,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.036085095256567,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.0488562993705272,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.2317532449960708,292.7421875,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.31939697265625,292.80975341796875,1.0,0.1785191297531128,1.0,1.0,0.983572483062744,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262008666992,25.0,359.6827697753906,-0.0,39.78036880493164,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728332519531,0.4995392858982086,0.1802926957607269,0.0463286936283111,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728332519531,0.4995392858982086,0.050000000745058,0.0487863458693027,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728332519531,0.4995392858982086,0.050000000745058,0.0360334292054176,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728332519531,0.4995392858982086,0.050000000745058,0.0487863458693027,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728332519531,0.4995392858982086,0.050000000745058,0.231421411037445,292.8852233886719,289.1499938964844,288.02752685546875,285.5686340332031,293.8180847167969,298.332275390625,292.9462890625,1.0,0.1754193902015686,1.0,1.0,0.981533408164978,1.0,-0.4936423301696777,0.2158634662628173,0.2777788639068603,0.0682056099176406,0.0,0.0,0.0,37.36618041992188,25.0,324.7489624023437,-0.0,38.21231842041016,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.7898021340370178,0.1845511943101883,0.149719625711441,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.5198861956596375,0.050000000745058,0.0485133230686187,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.5198861956596375,0.050000000745058,0.0358317755162715,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.5198861956596375,0.050000000745058,0.0485133230686187,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.5198861956596375,0.050000000745058,0.2301263064146042,293.01177978515625,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.32598876953125,293.0782775878906,1.0,0.1748664379119873,1.0,1.0,0.9798550605773926,1.0,-0.6152440309524536,0.2673714160919189,0.3478726148605346,0.0925769954919815,0.0,0.0,0.0,31.41794776916504,25.0,336.1730651855469,-0.0,46.11017608642578,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331604003906,0.8658143877983093,0.191282570362091,0.1706082075834274,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.551919162273407,0.050000000745058,0.0482279099524021,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319396972656,0.8357208371162415,0.171233594417572,0.1189119294285774,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.551919162273407,0.050000000745058,0.0482279099524021,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.551919162273407,0.050000000745058,0.2287724465131759,293.3252868652344,288.1499938964844,288.2821044921875,285.72857666015625,293.8841857910156,298.2279968261719,293.3638610839844,1.0,0.1752855330705642,1.0,1.0,0.8823735117912292,1.0,-0.737712562084198,0.3219186067581177,0.4157939553260803,0.1243537738919258,0.0,0.0,0.0,25.319076538085938,25.0,304.8433837890625,-0.0,54.57002258300781,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
