time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331604003906,0.8658143877983093,0.191282570362091,0.1706082075834274,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.551919162273407,0.050000000745058,0.0482279099524021,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319396972656,0.8357208371162415,0.171233594417572,0.1189119294285774,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.551919162273407,0.050000000745058,0.0482279099524021,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.551919162273407,0.050000000745058,0.2287724465131759,293.3252868652344,288.1499938964844,288.2821044921875,285.72857666015625,293.8841857910156,298.2279968261719,293.3638610839844,1.0,0.1752855330705642,1.0,1.0,0.8823735117912292,1.0,-0.737712562084198,0.3219186067581177,0.4157939553260803,0.1243537738919258,0.0,0.0,0.0,25.319076538085938,25.0,304.8433837890625,-0.0,54.57002258300781,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.8882825374603271,0.2022924423217773,0.1796613037586212,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572543144226074,0.050000000745058,0.0481904633343219,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.8530860543251038,0.1785327941179275,0.1238525956869125,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572543144226074,0.050000000745058,0.0481904633343219,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572543144226074,0.1504245102405548,0.2285948097705841,293.49176025390625,288.1499938964844,288.4488220214844,285.8321228027344,293.836181640625,298.1552429199219,293.512939453125,1.0,0.1755099594593048,1.0,1.0,0.7902133464813232,1.0,-0.7542214393615723,0.3357767760753631,0.4184446334838867,0.1351119875907898,0.0,0.0,0.0,24.532833099365234,25.0,204.781982421875,-0.0,55.8366584777832,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.908867359161377,0.2030136436223983,0.1801772564649582,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.5714766979217529,0.050000000745058,0.048100046813488,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50201416015625,0.8716914653778076,0.1790460348129272,0.124107152223587,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.5714766979217529,0.050000000745058,0.048100046813488,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864196777344,0.6003409028053284,0.1510105431079864,0.258871853351593,293.4986572265625,287.6499938964844,288.4584655761719,285.8381042480469,293.8276062011719,298.1508178710937,293.5183410644531,1.0,0.176022782921791,1.0,1.0,0.7848919034004211,1.0,-0.7909648418426514,0.3534907698631286,0.4374740719795227,0.1423033326864242,0.0,0.0,0.0,22.560630798339844,43.0,199.67333984375,-0.0,58.47320556640625,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56610107421875,0.8880717754364014,0.2136794328689575,0.0977454259991645,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5539855957031,0.6892552971839905,0.050000000745058,0.0476534180343151,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661315917969,0.8880717754364014,0.1860608756542205,0.0760242193937301,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5539855957031,0.6892552971839905,0.050000000745058,0.0476534180343151,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56787109375,0.9341216087341307,0.1541697829961776,0.5605515837669373,293.5692443847656,287.6499938964844,288.5468444824219,285.8925476074219,293.7678527832031,298.0928039550781,293.582763671875,1.0,0.1840032041072845,1.0,1.0,0.7361511588096619,1.0,-0.9956148266792296,0.4519169926643371,0.5436978340148926,0.20616015791893,0.0,0.0,0.0,13.576900482177734,43.0,154.7675323486328,-0.0,79.01000213623047,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60479736328125,0.9013357758522034,0.2236325144767761,0.1072032675147056,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59930419921875,0.6774164438247681,0.050000000745058,0.0476764701306819,298.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60479736328125,0.9013357758522034,0.1928546279668808,0.0833803191781044,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.59930419921875,0.6774164438247681,0.050000000745058,0.0476764701306819,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050109863281,0.9276883602142334,0.1568797379732132,0.5784427523612976,293.6053466796875,287.1499938964844,288.6352844238281,285.9467468261719,293.55401611328125,298.19158935546875,293.60498046875,1.0,0.1918585002422332,1.0,1.0,0.6249348521232605,1.0,-1.0372992753982544,0.5087777972221375,0.5285214781761169,0.2548167109489441,0.0,0.0,0.0,14.68115234375,63.0,65.33702087402344,-0.0,89.27049255371094,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4721984863281,0.9058433175086976,0.2347041070461273,0.1105749979615211,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4689636230469,0.95192289352417,0.144835740327835,0.1326724886894226,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4721984863281,0.9058433175086976,0.2006665915250778,0.0860027745366096,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5049133300781,0.6734838485717773,0.1392499506473541,0.0476844385266304,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4720458984375,0.90816468000412,0.1608427911996841,0.5562800168991089,293.4643859863281,287.1499938964844,288.750732421875,286.0170593261719,292.61016845703125,298.2637939453125,293.4054260253906,1.0,0.2056144326925277,1.0,1.0,0.4798640012741089,1.0,-1.1198830604553225,0.6776626110076904,0.442220389842987,0.4074757397174835,0.0,0.0,0.0,15.98296070098877,63.0,-342.2730712890625,-0.0,110.24610900878906,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.23052978515625,0.902386486530304,0.2400461435317993,0.1079881936311721,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2208557128906,0.9670893549919128,0.1452361196279525,0.1370538026094436,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23052978515625,0.902386486530304,0.2044787406921386,0.0839908123016357,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2391967773437,0.8975245356559753,0.1407686024904251,0.1119430512189865,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2305603027344,0.902386486530304,0.1629671454429626,0.5394233465194702,293.2122802734375,286.6499938964844,288.81231689453125,286.0543212890625,291.8212280273437,298.2585754394531,293.1112060546875,1.0,0.2144936472177505,1.0,1.0,0.4025023281574249,1.0,-1.1760203838348389,0.8155096769332886,0.3605107069015503,0.5340415835380554,0.0,0.0,0.0,16.60900115966797,83.0,-715.050048828125,-0.0,125.7503433227539,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8659362792969,0.917714297771454,0.2519635856151581,0.119342528283596,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.952177345752716,0.1458998173475265,0.1383762955665588,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8659362792969,0.917714297771454,0.2127489447593689,0.0928219631314277,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8600769042969,0.9384766817092896,0.1399734169244766,0.1331348866224289,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8592224121094,0.9466519355773926,0.1667542904615402,0.6461395025253296,291.83251953125,286.1499938964844,288.9892272949219,286.1605834960937,289.8300476074219,298.1579895019531,291.6939392089844,1.0,0.245177537202835,1.0,1.0,0.1800697743892669,1.0,-1.3568696975708008,1.239693522453308,0.1171762719750404,0.9214591979980468,0.0,0.0,0.0,20.16857147216797,103.0,-1664.708740234375,-0.0,188.74034118652344,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8659362792969,0.917714297771454,0.2519635856151581,0.119342528283596,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.952177345752716,0.1458998173475265,0.1383762955665588,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8659362792969,0.917714297771454,0.2127489447593689,0.0928219631314277,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8600769042969,0.9384766817092896,0.1399734169244766,0.1331348866224289,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8592224121094,0.9466519355773926,0.1667542904615402,0.6461395025253296,291.83251953125,286.1499938964844,288.9892272949219,286.1605834960937,289.8300476074219,298.1579895019531,291.6939392089844,1.0,0.245177537202835,1.0,1.0,0.1800697743892669,1.0,-1.3568696975708008,1.239693522453308,0.1171762719750404,0.9214591979980468,0.0,0.0,0.0,20.16857147216797,103.0,-1664.708740234375,-0.0,188.74034118652344,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.67681884765625,0.9646085500717164,0.2575832009315491,0.1625080108642578,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68536376953125,0.8909897804260254,0.1448111981153488,0.1378834098577499,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761474609375,0.9646085500717164,0.2155788987874984,0.126395121216774,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6880187988281,0.8765431642532349,0.1377539932727813,0.131435289978981,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786193847656,0.9348354339599608,0.1647624522447586,0.7452189922332764,290.6649780273437,286.1462097167969,289.16583251953125,286.2652893066406,289.3447265625,298.0765075683594,290.5908203125,1.0,0.2826729416847229,1.0,1.0,0.1080418676137924,1.0,-1.5631648302078247,1.5343029499053955,0.0288618542253971,1.173884391784668,0.0,0.0,0.0,26.89623069763184,123.0,-1470.2244873046875,-0.0,289.55145263671875,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.67681884765625,0.9646085500717164,0.2575832009315491,0.1625080108642578,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68536376953125,0.8909897804260254,0.1448111981153488,0.1378834098577499,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761474609375,0.9646085500717164,0.2155788987874984,0.126395121216774,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6880187988281,0.8765431642532349,0.1377539932727813,0.131435289978981,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786193847656,0.9348354339599608,0.1647624522447586,0.7452189922332764,290.6649780273437,286.1462097167969,289.16583251953125,286.2652893066406,289.3447265625,298.0765075683594,290.5908203125,1.0,0.2826729416847229,1.0,1.0,0.1080418676137924,1.0,-1.5631648302078247,1.5343029499053955,0.0288618542253971,1.173884391784668,0.0,0.0,0.0,26.89623069763184,123.0,-1470.2244873046875,-0.0,289.55145263671875,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.949289619922638,0.2519666254520416,0.229456678032875,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127624511719,0.7819927334785461,0.143136516213417,0.1369937360286712,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1027526855469,0.8884891271591187,0.2110407501459121,0.1492016911506652,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1144714355469,0.7682393789291382,0.1355786025524139,0.1299993842840194,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090393066406,0.815770149230957,0.1621258109807968,0.7363661527633667,290.0999450683594,286.11492919921875,289.29608154296875,286.34161376953125,289.2962951660156,297.943603515625,290.0643615722656,1.0,0.3111512064933777,1.0,1.0,0.0547521635890007,1.0,-1.6587443351745603,1.657809138298035,0.0009352400666102,1.2783986330032349,0.0,0.0,0.0,40.75810623168945,123.0,-1101.19580078125,-0.0,375.3639526367188,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.99249267578125,0.8879445791244507,0.2497775703668594,0.2274999171495437,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0017395019531,0.7385948896408081,0.142440989613533,0.1367288082838058,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9947814941406,0.8379210829734802,0.2098288387060165,0.1484166085720062,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0029602050781,0.7264582514762878,0.1347500085830688,0.1295878887176513,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991760253906,0.7686255574226379,0.1611553728580474,0.7337328791618347,289.9928283691406,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8941955566406,289.9676208496094,1.0,0.3197914361953735,1.0,1.0,0.0360139571130275,1.0,-1.6514791250228882,1.651314616203308,0.0001644115545786,1.2734322547912598,0.0,0.0,0.0,49.64547729492188,111.0,-928.0845947265624,-0.0,396.43743896484375,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86102294921875,0.8355117440223694,0.2478362470865249,0.2249899804592132,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86627197265625,0.6966125965118408,0.1412408053874969,0.1360320597887039,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.7900183200836182,0.2083840370178222,0.147376611828804,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8669738769531,0.6829195022583008,0.1333227455615997,0.1286563873291015,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648376464844,0.7254428863525391,0.1595058590173721,0.72817462682724,289.8612060546875,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8285827636719,289.8464660644531,1.0,0.3307621777057647,1.0,1.0,0.0,1.0,-1.6385852098464966,1.6385822296142578,2.9246421036077663e-06,1.2633684873580933,0.0,0.0,0.0,62.274532318115234,111.0,-640.1866455078125,-0.0,424.5988159179688,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7852783203125,0.8105751276016235,0.2478594481945037,0.2245023399591446,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882080078125,0.672537088394165,0.1403166502714157,0.1353829354047775,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7859802246094,0.7644408345222473,0.2078408896923065,0.1469527781009674,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78863525390625,0.6591995358467102,0.1321819424629211,0.127797931432724,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78741455078125,0.7015472054481506,0.158216655254364,0.7232714891433716,289.7853698730469,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7878112792969,289.7773132324219,1.0,0.3385835886001587,1.0,1.0,0.0,1.0,-1.6297893524169922,1.6297870874404907,2.1687092157662846e-06,1.2563610076904297,0.0,0.0,0.0,71.1934585571289,99.0,-420.6590576171875,-0.0,444.3878479003906,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.7902489304542542,0.2510510981082916,0.2268681228160858,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.6518265008926392,0.1393608003854751,0.1345819383859634,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.741455078125,0.7443137168884277,0.2085620015859604,0.147342249751091,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.6389346122741699,0.1307882070541381,0.1265846937894821,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74139404296875,0.6784784197807312,0.1567273885011673,0.716793954372406,289.7414855957031,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.742431640625,1.0,0.3470362424850464,1.0,1.0,0.0,1.0,-1.6228947639465332,1.6228926181793213,2.1512114471988752e-06,1.250824213027954,0.0,0.0,0.0,80.8730697631836,87.0,-130.9615478515625,-0.0,467.1706237792969,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.7902489304542542,0.2510510981082916,0.2268681228160858,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.6518265008926392,0.1393608003854751,0.1345819383859634,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.741455078125,0.7443137168884277,0.2085620015859604,0.147342249751091,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.6389346122741699,0.1307882070541381,0.1265846937894821,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74139404296875,0.6784784197807312,0.1567273885011673,0.716793954372406,289.7414855957031,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.742431640625,1.0,0.3470362424850464,1.0,1.0,0.0,1.0,-1.6228947639465332,1.6228926181793213,2.1512114471988752e-06,1.250824213027954,0.0,0.0,0.0,80.8730697631836,87.0,-130.9615478515625,-0.0,467.1706237792969,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.7919577360153198,0.2564486563205719,0.2313591986894607,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6488252282142639,0.1394587308168411,0.1345023661851883,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901916503906,0.7434086799621582,0.2108370214700698,0.1487405151128769,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78839111328125,0.6354442238807678,0.1304383426904678,0.1260838061571121,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891845703125,0.6745955348014832,0.1564918458461761,0.7147150039672852,289.79058837890625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7968139648437,1.0,0.3489008843898773,1.0,1.0,0.0,1.0,-1.6267675161361694,1.6267653703689575,2.160899157388485e-06,1.2538235187530518,0.0,0.0,0.0,82.64488983154297,75.0,32.70367813110352,-0.0,474.3624267578125,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.7919577360153198,0.2564486563205719,0.2313591986894607,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6488252282142639,0.1394587308168411,0.1345023661851883,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901916503906,0.7434086799621582,0.2108370214700698,0.1487405151128769,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78839111328125,0.6354442238807678,0.1304383426904678,0.1260838061571121,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891845703125,0.6745955348014832,0.1564918458461761,0.7147150039672852,289.79058837890625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7968139648437,1.0,0.3489008843898773,1.0,1.0,0.0,1.0,-1.6267675161361694,1.6267653703689575,2.160899157388485e-06,1.2538235187530518,0.0,0.0,0.0,82.64488983154297,75.0,32.70367813110352,-0.0,474.3624267578125,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.8063738942146301,0.2630623877048492,0.2369031757116317,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904724121094,0.6560172438621521,0.1403738707304,0.1350421607494354,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8928527832031,0.7535173296928406,0.2140845358371734,0.1507458984851837,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899841308594,0.6415119171142578,0.130899429321289,0.1261958926916122,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912048339844,0.6821057796478271,0.1572385281324386,0.7163344621658325,289.89337158203125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9025573730469,1.0,0.3466663062572479,1.0,1.0,0.0,1.0,-1.6385544538497925,1.638552188873291,2.1907169411861105e-06,1.263090968132019,0.0,0.0,0.0,79.25470733642578,63.0,124.63105010986328,-0.0,471.9468994140625,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.8063738942146301,0.2630623877048492,0.2369031757116317,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904724121094,0.6560172438621521,0.1403738707304,0.1350421607494354,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8928527832031,0.7535173296928406,0.2140845358371734,0.1507458984851837,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899841308594,0.6415119171142578,0.130899429321289,0.1261958926916122,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912048339844,0.6821057796478271,0.1572385281324386,0.7163344621658325,289.89337158203125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9025573730469,1.0,0.3466663062572479,1.0,1.0,0.0,1.0,-1.6385544538497925,1.638552188873291,2.1907169411861105e-06,1.263090968132019,0.0,0.0,0.0,79.25470733642578,63.0,124.63105010986328,-0.0,471.9468994140625,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9827880859375,0.8211802244186401,0.2680746018886566,0.241100937128067,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.6659305095672607,0.1413630247116089,0.1357013136148452,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9817810058594,0.7658653259277344,0.2166988849639892,0.1523611694574356,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.978515625,0.6503083109855652,0.131573736667633,0.1265586167573928,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799194335937,0.6925778985023499,0.1581817716360092,0.7191746830940247,289.9823913574219,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.99273681640625,1.0,0.3435998558998108,1.0,1.0,0.0,1.0,-1.6501682996749878,1.6501660346984863,2.2203691969480133e-06,1.2722394466400146,0.0,0.0,0.0,74.94634246826172,63.0,162.61013793945312,-0.0,466.7905578613281,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270080566406,0.8291263580322266,0.2704766392707824,0.2431119680404663,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.6718637347221375,0.1418963521718979,0.1360694319009781,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.773052990436554,0.2179794162511825,0.1531529575586319,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.6556625962257385,0.1319615542888641,0.1267897337675094,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02398681640625,0.6987557411193848,0.1587059497833252,0.720853328704834,290.0265808105469,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0373229980469,1.0,0.3418922424316406,1.0,1.0,0.0,1.0,-1.6562674045562744,1.6562652587890625,2.236043656012044e-06,1.2770456075668335,0.0,0.0,0.0,72.57810974121094,51.0,175.38893127441406,-0.0,463.7469177246094,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.8437697887420654,0.2744071185588836,0.246401771903038,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.6832051873207092,0.1428311765193939,0.1367277354001999,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.7865883111953735,0.2201008945703506,0.1544656604528427,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.095703125,0.6660720109939575,0.132663607597351,0.1272290349006652,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09722900390625,0.710324227809906,0.1596369743347168,0.7239270210266113,290.0999450683594,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.1111145019531,1.0,0.3388740122318268,1.0,1.0,0.0,1.0,-1.6668003797531128,1.666798114776611,2.263275518998853e-06,1.2853459119796753,0.0,0.0,0.0,68.41685485839844,51.0,191.17218017578125,-0.0,458.2217102050781,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766662597656,0.8616402745246887,0.278458297252655,0.249792605638504,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724548339844,0.6970624327659607,0.1438585966825485,0.1374649554491043,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.8028992414474487,0.2223117798566818,0.1558349877595901,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.679102897644043,0.1334564536809921,0.1277455389499664,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.7232643365859985,0.160670056939125,0.7274268865585327,290.1761779785156,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1875915527344,1.0,0.3355543911457062,1.0,1.0,0.0,1.0,-1.6782218217849731,1.6782195568084717,2.2930369141249685e-06,1.2943458557128906,0.0,0.0,0.0,63.859676361083984,39.0,202.59112548828125,-0.0,452.0049743652344,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.910849928855896,0.2868642508983612,0.2568291425704956,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.731596827507019,0.1461390703916549,0.1391341388225555,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429097533226013,0.226945012807846,0.1587081849575042,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143856883049011,0.1352619677782058,0.1289680451154709,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757037341594696,0.1629779040813446,0.7354423403739929,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282614350318908,1.0,1.0,0.0,1.0,-1.7032140493392944,1.7032116651535034,2.358995971007971e-06,1.3140323162078855,0.0,0.0,0.0,53.86682891845703,27.0,216.28680419921875,-0.0,437.9842529296875,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.910849928855896,0.2868642508983612,0.2568291425704956,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.731596827507019,0.1461390703916549,0.1391341388225555,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429097533226013,0.226945012807846,0.1587081849575042,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143856883049011,0.1352619677782058,0.1289680451154709,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757037341594696,0.1629779040813446,0.7354423403739929,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282614350318908,1.0,1.0,0.0,1.0,-1.7032140493392944,1.7032116651535034,2.358995971007971e-06,1.3140323162078855,0.0,0.0,0.0,53.86682891845703,27.0,216.28680419921875,-0.0,437.9842529296875,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880492687225342,0.2956046760082245,0.2641482651233673,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850978374481201,0.148654818534851,0.1410085707902908,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081718325614928,0.2317916452884674,0.1617175638675689,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645800113677979,0.1372947245836258,0.1303883641958236,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141213655471802,0.1655286848545074,0.7444823980331421,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204041421413421,1.0,1.0,0.0,1.0,-1.7304240465164185,1.730421543121338,2.4321070668520406e-06,1.3354507684707642,0.0,0.0,0.0,43.05274200439453,25.0,222.1797790527344,-0.0,422.35882568359375,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880492687225342,0.2956046760082245,0.2641482651233673,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850978374481201,0.148654818534851,0.1410085707902908,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081718325614928,0.2317916452884674,0.1617175638675689,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645800113677979,0.1372947245836258,0.1303883641958236,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141213655471802,0.1655286848545074,0.7444823980331421,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204041421413421,1.0,1.0,0.0,1.0,-1.7304240465164185,1.730421543121338,2.4321070668520406e-06,1.3354507684707642,0.0,0.0,0.0,43.05274200439453,25.0,222.1797790527344,-0.0,422.35882568359375,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.998667299747467,0.3066793084144592,0.2421750873327255,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238200545310974,0.1512845158576965,0.1432705074548721,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606130719184875,0.2367338389158249,0.1649990528821945,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025698661804199,0.1394332945346832,0.1321886926889419,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517013788223267,0.1682160347700119,0.755409836769104,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143742382526397,1.0,1.0,0.0,1.0,-1.726043939590454,1.7260414361953735,2.42060559685342e-06,1.332289457321167,0.0,0.0,0.0,37.80259323120117,43.0,222.13555908203125,-0.0,404.35546875,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.998667299747467,0.3066793084144592,0.2421750873327255,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238200545310974,0.1512845158576965,0.1432705074548721,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606130719184875,0.2367338389158249,0.1649990528821945,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025698661804199,0.1394332945346832,0.1321886926889419,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517013788223267,0.1682160347700119,0.755409836769104,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143742382526397,1.0,1.0,0.0,1.0,-1.726043939590454,1.7260414361953735,2.42060559685342e-06,1.332289457321167,0.0,0.0,0.0,37.80259323120117,43.0,222.13555908203125,-0.0,404.35546875,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202554285526275,0.2363222986459732,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337834477424622,0.1540739238262176,0.1458335220813751,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740375280380248,0.2418160289525985,0.1684896945953369,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124746680259705,0.1417169719934463,0.1342783719301223,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.862264096736908,0.1711602360010147,0.7681543231010437,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172411322593689,1.0,1.0,0.0,1.0,-1.7440282106399536,1.744025707244873,2.4691191811143653e-06,1.3461157083511353,0.0,0.0,0.0,37.46759033203125,61.0,220.19146728515625,-0.0,413.8054809570313,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202554285526275,0.2363222986459732,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337834477424622,0.1540739238262176,0.1458335220813751,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740375280380248,0.2418160289525985,0.1684896945953369,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124746680259705,0.1417169719934463,0.1342783719301223,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.862264096736908,0.1711602360010147,0.7681543231010437,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172411322593689,1.0,1.0,0.0,1.0,-1.7440282106399536,1.744025707244873,2.4691191811143653e-06,1.3461157083511353,0.0,0.0,0.0,37.46759033203125,61.0,220.19146728515625,-0.0,413.8054809570313,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986599087715148,0.3263177573680877,0.2421137988567352,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308610320091248,0.1555256694555282,0.1472159028053283,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709360599517822,0.2444049715995788,0.1703028976917266,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.809221088886261,0.1429097205400467,0.1354181766510009,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589382171630859,0.1726967692375183,0.7750967741012573,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214786052703857,1.0,1.0,0.0,1.0,-1.7645138502120972,1.7645113468170166,2.5254398678953294e-06,1.362130880355835,0.0,0.0,0.0,38.63322448730469,61.0,219.44635009765625,-0.0,429.4130554199219,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316612839698791,0.2525059282779693,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236022591590881,0.1570068001747131,0.1486555933952331,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621773958206176,0.2470170557498932,0.1721539050340652,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012426495552063,0.1441292464733123,0.1366121470928192,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.850928783416748,0.1742454618215561,0.7822689414024353,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273274004459381,1.0,1.0,0.0,1.0,-1.790981411933899,1.7909787893295288,2.5993829240178457e-06,1.3828492164611816,0.0,0.0,0.0,40.61453628540039,79.0,218.59442138671875,-0.0,451.523681640625,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
