time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207420,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388968408107757,0.2772326171398163,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037866950035095,0.1594901978969574,0.15113565325737,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.936395525932312,0.2513480484485626,0.1752720922231674,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804512977600098,0.1461803615093231,0.1386847347021103,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306284546852112,0.1767760813236236,0.7943565845489502,291.0985412597656,285.6385803222656,291.2808837890625,287.3724670410156,291.27642822265625,297.781982421875,291.1091613769531,1.0,0.3399237096309662,1.0,1.0,0.0,1.0,-1.8443851470947263,1.844382405281067,2.75248430625652e-06,1.4246535301208496,0.0,0.0,0.0,45.66764831542969,79.0,216.68663024902344,-0.0,501.313232421875,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402157127857208,0.2836233079433441,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985255718231201,0.1600298285484314,0.1516845971345901,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9295470714569092,0.2522827684879303,0.1759525835514068,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753021717071533,0.146627202630043,0.1391460299491882,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256134986877441,0.1773136109113693,0.796978771686554,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365661621094,1.0,0.3430536985397339,1.0,1.0,0.0,1.0,-1.8572394847869875,1.857236742973328,2.7901028261112515e-06,1.4347093105316162,0.0,0.0,0.0,47.03324508666992,82.0,216.17333984375,-0.0,514.173828125,1.0,283.35400390625,284.5365600585937,288.9244079589844,289.83184814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.805808627745464e-21,3.402904313872732e-21,3.402904313872732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.9882622361183168,0.3378437161445617,0.307709127664566,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043762207031,0.7677115201950073,0.1597962230443954,0.1536419242620468,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.8911823630332947,0.2518055737018585,0.1782655268907547,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.7460070848464966,0.1461145728826522,0.1407025307416916,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.7942478656768799,0.1765734106302261,0.8053283095359802,287.5966796875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3319091796875,1.0,0.3564790189266205,1.0,1.0,0.0,1.0,-1.9027509689331048,1.902748107910156,2.927433115473832e-06,1.4715393781661987,0.977808117866516,0.977808117866516,0.0,55.140419006347656,85.0,10223.109375,-0.0,571.775634765625,1.0,283.3095703125,287.8291320800781,290.2797241210937,291.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,1678.554443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0266550257802009,1.0,0.0,0.0,0.8526657223701477,0.8526678085327148,5.179832740509482e-08,4.260125160217285,4.260115146636963,9.835325727181043e-06,0.0,0.0,-0.0,4094.226318359375,0.0,19.31711769104004,1894.6387939453125,0.0,0.0,0.2219862937927246,1.0,0.0,3.0,1.0,0.0
12207600,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.9882622361183168,0.3378437161445617,0.307709127664566,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043762207031,0.7677115201950073,0.1597962230443954,0.1536419242620468,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.8911823630332947,0.2518055737018585,0.1782655268907547,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.7460070848464966,0.1461145728826522,0.1407025307416916,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.7942478656768799,0.1765734106302261,0.8053283095359802,287.5966796875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3319091796875,1.0,0.3564790189266205,1.0,1.0,0.0,1.0,-1.9027509689331048,1.902748107910156,2.927433115473832e-06,1.4715393781661987,0.977808117866516,0.977808117866516,0.0,55.140419006347656,85.0,10223.109375,-0.0,571.775634765625,1.0,283.3095703125,287.8291320800781,290.2797241210937,291.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,1678.554443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0266550257802009,1.0,0.0,0.0,0.8526657223701477,0.8526678085327148,5.179832740509482e-08,4.260125160217285,4.260115146636963,9.835325727181043e-06,0.0,0.0,-0.0,4094.226318359375,0.0,19.31711769104004,1894.6387939453125,0.0,0.0,0.2219862937927246,1.0,0.0,3.0,1.0,0.0
12207660,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8864879608154297,0.3193731904029846,0.2918954193592071,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.6959062814712524,0.1508485227823257,0.146960437297821,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8071184158325195,0.2378647327423095,0.169971689581871,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6735753417015076,0.1371888965368271,0.1340766102075576,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7184590101242065,0.1653485149145126,0.7649282217025757,285.75262451171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7084655761719,1.0,0.3619294762611389,1.0,1.0,0.0,1.0,-1.809858441352844,1.809855818748474,2.654595164131024e-06,1.3988937139511108,0.9644041657447816,0.9644041657447816,0.0,73.66084289550781,73.0,11610.212890625,-0.0,565.1075439453125,1.0,283.2015075683594,285.350830078125,291.7695007324219,292.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,4517.1259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993529140949249,1.0,0.0,0.0,1.3801026344299316,1.380105972290039,1.2709912766695197e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4293.67626953125,0.0,81.09754180908203,1895.4364013671875,0.0,115.0462417602539,0.350627452135086,1.0,0.0,3.0,1.0,0.0
12207720,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8864879608154297,0.3193731904029846,0.2918954193592071,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.6959062814712524,0.1508485227823257,0.146960437297821,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8071184158325195,0.2378647327423095,0.169971689581871,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6735753417015076,0.1371888965368271,0.1340766102075576,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7184590101242065,0.1653485149145126,0.7649282217025757,285.75262451171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7084655761719,1.0,0.3619294762611389,1.0,1.0,0.0,1.0,-1.809858441352844,1.809855818748474,2.654595164131024e-06,1.3988937139511108,0.9644041657447816,0.9644041657447816,0.0,73.66084289550781,73.0,11610.212890625,-0.0,565.1075439453125,1.0,283.2015075683594,285.350830078125,291.7695007324219,292.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,4517.1259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993529140949249,1.0,0.0,0.0,1.3801026344299316,1.380105972290039,1.2709912766695197e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4293.67626953125,0.0,81.09754180908203,1895.4364013671875,0.0,115.0462417602539,0.350627452135086,1.0,0.0,3.0,1.0,0.0
12207780,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543851375579834,0.3117448389530182,0.2832587659358978,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6652758717536926,0.1440166234970092,0.1401966214179992,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740866541862488,0.2287711799144745,0.1629520058631897,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437077522277832,0.1301005780696869,0.1271066218614578,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849538087844849,0.1562475562095642,0.7223130464553833,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.296630859375,1.0,0.3576930463314056,1.0,1.0,0.0,1.0,-1.723378300666809,1.723375916481018,2.4139369543263456e-06,1.3306158781051636,0.9577776193618774,0.9577776193618774,0.0,80.65706634521484,61.0,12286.34765625,-0.0,528.5508422851562,1.0,283.16021728515625,284.8101501464844,291.5126037597656,292.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,7995.26318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018501877784729,1.0,0.0,0.0,1.8270080089569087,1.8270138502120967,2.2272776334375521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.7861328125,0.0,188.44122314453125,1895.4371337890625,0.0,512.6301879882812,0.4596549570560455,1.0,0.0,3.0,1.0,0.0
12207840,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543851375579834,0.3117448389530182,0.2832587659358978,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6652758717536926,0.1440166234970092,0.1401966214179992,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740866541862488,0.2287711799144745,0.1629520058631897,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437077522277832,0.1301005780696869,0.1271066218614578,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849538087844849,0.1562475562095642,0.7223130464553833,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.296630859375,1.0,0.3576930463314056,1.0,1.0,0.0,1.0,-1.723378300666809,1.723375916481018,2.4139369543263456e-06,1.3306158781051636,0.9577776193618774,0.9577776193618774,0.0,80.65706634521484,61.0,12286.34765625,-0.0,528.5508422851562,1.0,283.16021728515625,284.8101501464844,291.5126037597656,292.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,7995.26318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018501877784729,1.0,0.0,0.0,1.8270080089569087,1.8270138502120967,2.2272776334375521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.7861328125,0.0,188.44122314453125,1895.4371337890625,0.0,512.6301879882812,0.4596549570560455,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8513228893280029,0.3101487755775451,0.2813127040863037,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600350141525269,0.141533613204956,0.1375930905342102,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7691700458526611,0.2257982790470123,0.1605694591999054,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6383786201477051,0.1274860948324203,0.1243767514824867,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.6782050728797913,0.1528161615133285,0.7054171562194824,285.1923522949219,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771240234375,1.0,0.353659987449646,1.0,1.0,0.0,1.0,-1.691482424736023,1.691480040550232,2.328602249690448e-06,1.30537211894989,0.9542356133461,0.9542356133461,0.0,80.47332000732422,61.0,12498.4248046875,-0.0,507.7169799804688,1.0,283.15386962890625,284.6567077636719,291.2321472167969,292.3246154785156,293.1499938964844,293.1499938964844,283.1499938964844,9899.8935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521295070648193,1.0,0.0,0.0,2.026005506515503,2.026012659072876,2.738889861575444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.53564453125,0.0,257.24932861328125,1895.4371337890625,0.0,695.5316772460938,0.5054190754890442,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529866337776184,0.3093425929546356,0.2801977694034576,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6587013006210327,0.1395211964845657,0.1354203075170517,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687365412712097,0.2235157936811447,0.1587044298648834,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.636630654335022,0.1253434121608734,0.1220797523856163,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756974458694458,0.1499765813350677,0.6911301016807556,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.0937194824219,1.0,0.3487973213195801,1.0,1.0,0.0,1.0,-1.6653777360916138,1.6653754711151123,2.260149358335184e-06,1.2846933603286743,0.9499815702438354,0.9499815702438354,0.0,78.7109375,49.0,12627.9384765625,-0.0,486.5508728027344,1.0,283.1513366699219,284.5502014160156,290.97283935546875,292.0555114746094,293.1499938964844,293.1499938964844,283.1499938964844,11605.7607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746374726295471,1.0,0.0,0.0,2.186661720275879,2.1866700649261475,3.190483823800605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.95751953125,0.0,323.757568359375,1895.4371337890625,0.0,797.2028198242188,0.5473290681838989,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8650585412979126,0.3091362118721008,0.2794434726238251,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6637285947799683,0.1367461085319519,0.1322973817586898,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7764421701431274,0.2205488532781601,0.1562013179063797,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6402130126953125,0.1223287209868431,0.118729680776596,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6792474389076233,0.1459353864192962,0.6702575087547302,284.9945678710937,285.5548400878906,291.9898681640625,287.64459228515625,291.9852600097656,297.2108459472656,284.98785400390625,1.0,0.3384096026420593,1.0,1.0,0.0,1.0,-1.628626585006714,1.628624439239502,2.1658979676431045e-06,1.2555522918701172,0.9425252676010132,0.9425252676010132,0.0,72.753173828125,49.0,12854.3642578125,-0.0,448.0391845703125,1.0,283.150146484375,284.4158630371094,290.6640930175781,291.6888732910156,293.1499938964844,293.1499938964844,283.1499938964844,14739.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571670651435852,1.0,0.0,0.0,2.44653058052063,2.4465410709381104,3.993876589447609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.81787109375,0.0,454.5066223144531,1895.4371337890625,0.0,783.0208740234375,0.6077893972396851,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.866655707359314,0.3091746866703033,0.2794312238693237,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645967364311218,0.1365412324666977,0.1320589184761047,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776040434837341,0.2203376591205597,0.1560177057981491,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409098505973816,0.1221020966768264,0.1184706315398216,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800116300582886,0.1456286758184433,0.6686428189277649,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374004662036896,1.0,1.0,0.0,1.0,-1.6258550882339478,1.6258528232574463,2.158890310965944e-06,1.2533531188964844,0.9412768483161926,0.9412768483161926,0.0,72.09085845947266,37.0,12869.49609375,-0.0,444.6064147949219,1.0,283.1501159667969,284.4073791503906,290.64752197265625,291.6668395996094,293.1499938964844,293.1499938964844,283.1499938964844,14981.5419921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697808265686035,1.0,0.0,0.0,2.465003490447998,2.4650142192840576,4.054417104271124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.17236328125,0.0,464.9751281738281,1895.4371337890625,0.0,774.11376953125,0.6152651906013489,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795400261878967,0.3096031844615936,0.2795170545578003,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721466183662415,0.1353085339069366,0.1305964142084121,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873149514198303,0.2190854549407959,0.1549108028411865,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471481919288635,0.1207227632403373,0.1168690398335456,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869216561317444,0.1437490582466125,0.6586519479751587,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303629159927368,1.0,1.0,0.0,1.0,-1.6089520454406738,1.608949899673462,2.116458290402079e-06,1.2399370670318604,0.9363585710525512,0.9363585710525512,0.0,67.25367736816406,37.0,12984.9140625,-0.0,421.7137145996094,1.0,283.1500244140625,284.3519897460937,290.57781982421875,291.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,16806.916015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543150901794434,1.0,0.0,0.0,2.597519397735596,2.597531318664551,4.502056754063233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.726806640625,0.0,544.980712890625,1895.4371337890625,0.0,704.821533203125,0.6448975801467896,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922930359840393,0.3101117610931396,0.2797482907772064,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6801884174346924,0.1344973444938659,0.1296005845069885,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.797236442565918,0.2182771563529968,0.1541723757982254,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540173292160034,0.1197969168424606,0.1157642900943756,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6944824457168579,0.142470508813858,0.6517424583435059,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246013820171356,1.0,1.0,0.0,1.0,-1.597523808479309,1.5975217819213867,2.088066139549482e-06,1.2308619022369385,0.9320023059844972,0.9320023059844972,0.0,63.103275299072266,25.0,13046.3974609375,-0.0,404.0904541015625,1.0,283.1500244140625,284.3210144042969,290.56475830078125,291.5329895019531,293.1499938964844,293.1499938964844,283.1499938964844,17958.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411298274993896,1.0,0.0,0.0,2.6750409603118896,2.675053596496582,4.774789772454824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.1171875,0.0,595.9782104492188,1895.4371337890625,0.0,650.5851440429688,0.6667123436927795,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337526559829712,0.3116653263568878,0.2806547284126282,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061147689819336,0.1330331563949585,0.1277116388082504,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.826658308506012,0.216839462518692,0.152794063091278,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774159073829651,0.1180756390094757,0.1136304810643196,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185860276222229,0.1400351375341415,0.6382925510406494,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109336197376251,1.0,1.0,0.0,1.0,-1.575976848602295,1.5759748220443726,2.035183797488571e-06,1.213740587234497,0.922448992729187,0.922448992729187,0.0,52.95405578613281,25.0,13178.541015625,-0.0,365.2633972167969,1.0,283.1499938964844,284.2656555175781,290.6194763183594,291.56561279296875,293.1499938964844,293.1499938964844,283.1499938964844,20512.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171656608581543,1.0,0.0,0.0,2.8313772678375244,2.8313915729522705,5.349199909687741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.527099609375,0.0,708.9762573242188,1895.4371337890625,0.0,562.4839477539062,0.7052465677261353,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337526559829712,0.3116653263568878,0.2806547284126282,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061147689819336,0.1330331563949585,0.1277116388082504,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.826658308506012,0.216839462518692,0.152794063091278,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774159073829651,0.1180756390094757,0.1136304810643196,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185860276222229,0.1400351375341415,0.6382925510406494,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109336197376251,1.0,1.0,0.0,1.0,-1.575976848602295,1.5759748220443726,2.035183797488571e-06,1.213740587234497,0.922448992729187,0.922448992729187,0.0,52.95405578613281,25.0,13178.541015625,-0.0,365.2633972167969,1.0,283.1499938964844,284.2656555175781,290.6194763183594,291.56561279296875,293.1499938964844,293.1499938964844,283.1499938964844,20512.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171656608581543,1.0,0.0,0.0,2.8313772678375244,2.8313915729522705,5.349199909687741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.527099609375,0.0,708.9762573242188,1895.4371337890625,0.0,562.4839477539062,0.7052465677261353,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728116989135742,0.3135800361633301,0.2820349335670471,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290017604827881,0.1319280862808227,0.1263153254985809,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539367914199829,0.2157556265592575,0.1517815291881561,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006751298904419,0.1167207434773445,0.1119956672191619,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395168542861938,0.1380370557308197,0.627591609954834,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010107278823852,1.0,1.0,0.0,1.0,-1.559929132461548,1.5599271059036257,1.996332684939261e-06,1.2009656429290771,0.9128308296203612,0.9128308296203612,0.0,45.595741271972656,25.0,13290.0849609375,-0.0,337.5262756347656,1.0,283.1499938964844,284.2296447753906,290.7179260253906,291.6642150878906,293.1499938964844,293.1499938964844,283.1499938964844,22690.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066594481468201,1.0,0.0,0.0,2.9473488330841064,2.947364568710327,5.796374580313568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.09228515625,0.0,802.5110473632812,1895.4371337890625,0.0,527.7775268554688,0.7341046929359436,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728116989135742,0.3135800361633301,0.2820349335670471,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290017604827881,0.1319280862808227,0.1263153254985809,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539367914199829,0.2157556265592575,0.1517815291881561,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006751298904419,0.1167207434773445,0.1119956672191619,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395168542861938,0.1380370557308197,0.627591609954834,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010107278823852,1.0,1.0,0.0,1.0,-1.559929132461548,1.5599271059036257,1.996332684939261e-06,1.2009656429290771,0.9128308296203612,0.9128308296203612,0.0,45.595741271972656,25.0,13290.0849609375,-0.0,337.5262756347656,1.0,283.1499938964844,284.2296447753906,290.7179260253906,291.6642150878906,293.1499938964844,293.1499938964844,283.1499938964844,22690.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066594481468201,1.0,0.0,0.0,2.9473488330841064,2.947364568710327,5.796374580313568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.09228515625,0.0,802.5110473632812,1895.4371337890625,0.0,527.7775268554688,0.7341046929359436,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9878079295158386,0.3146218657493591,0.282844066619873,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390552163124084,0.1314620822668075,0.1257441788911819,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670122623443604,0.2152930051088333,0.1513647139072418,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112289071083069,0.1161330342292785,0.1113081946969032,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492370009422302,0.1371417939662933,0.6229348182678223,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970245778560638,1.0,1.0,0.0,1.0,-1.553297519683838,1.5532954931259155,1.9804167550319107e-06,1.1956857442855835,0.9082088470458984,0.9082088470458984,0.0,42.78669357299805,25.0,13348.056640625,-0.0,326.83453369140625,1.0,283.1499938964844,284.2146911621094,290.76483154296875,291.7165832519531,293.1499938964844,293.1499938964844,283.1499938964844,23797.4375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505919873714447,1.0,0.0,0.0,3.001441240310669,3.0014572143554688,6.011086384205555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.612548828125,0.0,849.1534423828125,1895.4371337890625,0.0,525.4185180664062,0.7448713779449463,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157153725624084,0.2833192050457001,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485027313232422,0.1310374438762664,0.1252355277538299,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8793511986732483,0.2148658484220504,0.150989830493927,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202539443969727,0.1155889928340911,0.1106854006648063,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583666443824768,0.136295348405838,0.6186138987541199,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.8379211425781,1.0,0.2935539484024048,1.0,1.0,0.0,1.0,-1.5469249486923218,1.5469229221343994,1.965225237654522e-06,1.1906355619430542,0.9033106565475464,0.9033106565475464,0.0,40.4455680847168,25.0,13385.361328125,-0.0,317.57440185546875,1.0,283.1499938964844,284.2057189941406,290.8046569824219,291.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,24566.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071667432785034,1.0,0.0,0.0,3.0338668823242188,3.0338833332061768,6.14166822288098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.419921875,0.0,878.5426635742188,1895.4371337890625,0.0,529.4017944335938,0.7559192180633545,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199529945850372,0.2718560397624969,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7574989199638367,0.130254864692688,0.124395951628685,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913120031356812,0.2140554934740066,0.1503574401140213,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279307246208191,0.1145749613642692,0.1096242442727088,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662487030029297,0.1347105205059051,0.6109552979469299,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20440673828125,284.8228454589844,1.0,0.2872720658779144,1.0,1.0,0.0,1.0,-1.5207128524780271,1.5207109451293943,1.9035848026760505e-06,1.1699166297912598,0.8938532471656799,0.8938532471656799,0.0,37.94709396362305,25.0,13367.8828125,-0.0,298.7898864746094,1.0,283.1499938964844,284.18231201171875,290.8591613769531,291.82763671875,293.1499938964844,293.1499938964844,283.1499938964844,26220.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123529434204102,1.0,0.0,0.0,3.0991241931915283,3.099141359329224,6.408719741557434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.013671875,0.0,940.18017578125,1895.4371337890625,0.0,546.3047485351562,0.76666659116745,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199529945850372,0.2718560397624969,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7574989199638367,0.130254864692688,0.124395951628685,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913120031356812,0.2140554934740066,0.1503574401140213,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279307246208191,0.1145749613642692,0.1096242442727088,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662487030029297,0.1347105205059051,0.6109552979469299,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20440673828125,284.8228454589844,1.0,0.2872720658779144,1.0,1.0,0.0,1.0,-1.5207128524780271,1.5207109451293943,1.9035848026760505e-06,1.1699166297912598,0.8938532471656799,0.8938532471656799,0.0,37.94709396362305,25.0,13367.8828125,-0.0,298.7898864746094,1.0,283.1499938964844,284.18231201171875,290.8591613769531,291.82763671875,293.1499938964844,293.1499938964844,283.1499938964844,26220.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123529434204102,1.0,0.0,0.0,3.0991241931915283,3.099141359329224,6.408719741557434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.013671875,0.0,940.18017578125,1895.4371337890625,0.0,546.3047485351562,0.76666659116745,1.0,0.0,3.0,1.0,0.0
12208740,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263249397277832,0.2617517411708832,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654906511306763,0.1295770406723022,0.1236661821603775,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.901750385761261,0.2133318334817886,0.1497891992330551,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.734476625919342,0.1136731728911399,0.1086809784173965,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731279730796814,0.1333325207233429,0.6042333245277405,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8226928710937,1.0,0.2819598019123077,1.0,1.0,0.0,1.0,-1.4979877471923828,1.4979859590530396,1.850927560553828e-06,1.1517285108566284,0.8847705721855164,0.8847705721855164,0.0,35.92930221557617,28.0,13298.03515625,-0.0,283.2837219238281,1.0,283.1499938964844,284.1791076660156,290.8832702636719,291.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,26658.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162506699562073,1.0,0.0,0.0,3.0893101692199707,3.089327573776245,6.368194931383186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.6474609375,0.0,935.1052856445312,1895.4371337890625,0.0,559.3706665039062,0.76441490650177,1.0,0.0,3.0,1.0,0.0
12208800,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263249397277832,0.2617517411708832,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654906511306763,0.1295770406723022,0.1236661821603775,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.901750385761261,0.2133318334817886,0.1497891992330551,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.734476625919342,0.1136731728911399,0.1086809784173965,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731279730796814,0.1333325207233429,0.6042333245277405,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8226928710937,1.0,0.2819598019123077,1.0,1.0,0.0,1.0,-1.4979877471923828,1.4979859590530396,1.850927560553828e-06,1.1517285108566284,0.8847705721855164,0.8847705721855164,0.0,35.92930221557617,28.0,13298.03515625,-0.0,283.2837219238281,1.0,283.1499938964844,284.1791076660156,290.8832702636719,291.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,26658.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162506699562073,1.0,0.0,0.0,3.0893101692199707,3.089327573776245,6.368194931383186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.6474609375,0.0,935.1052856445312,1895.4371337890625,0.0,559.3706665039062,0.76441490650177,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331129550933838,0.2561356127262115,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696492671966553,0.1290106326341629,0.1230712234973907,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074292778968812,0.2127166837453842,0.1493170261383056,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375749349594116,0.1128871664404869,0.1078771650791168,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761662602424622,0.1321469247341156,0.5985590815544128,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786797285079956,1.0,1.0,0.0,1.0,-1.4821827411651611,1.482180953025818,1.8148094795833456e-06,1.1390233039855957,0.8762704730033875,0.8762704730033875,0.0,34.798667907714844,31.0,13244.3505859375,-0.0,273.45965576171875,1.0,283.1499938964844,284.1889953613281,290.896240234375,291.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,26493.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171362161636353,1.0,0.0,0.0,3.0451247692108154,3.045141696929932,6.187333383422811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.3115234375,0.0,899.244384765625,1895.4371337890625,0.0,562.3833618164062,0.7539023160934448,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331129550933838,0.2561356127262115,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696492671966553,0.1290106326341629,0.1230712234973907,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074292778968812,0.2127166837453842,0.1493170261383056,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375749349594116,0.1128871664404869,0.1078771650791168,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761662602424622,0.1321469247341156,0.5985590815544128,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786797285079956,1.0,1.0,0.0,1.0,-1.4821827411651611,1.482180953025818,1.8148094795833456e-06,1.1390233039855957,0.8762704730033875,0.8762704730033875,0.0,34.798667907714844,31.0,13244.3505859375,-0.0,273.45965576171875,1.0,283.1499938964844,284.1889953613281,290.896240234375,291.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,26493.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171362161636353,1.0,0.0,0.0,3.0451247692108154,3.045141696929932,6.187333383422811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.3115234375,0.0,899.244384765625,1895.4371337890625,0.0,562.3833618164062,0.7539023160934448,1.0,0.0,3.0,1.0,0.0
12208980,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3393180668354034,0.2546347081661224,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700992822647095,0.1285438239574432,0.1225984022021293,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084247946739196,0.2121981382369995,0.1489332318305969,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374114990234375,0.1122049018740654,0.1071993485093116,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754655480384827,0.1310853213071823,0.5936399698257446,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.277045339345932,1.0,1.0,0.0,1.0,-1.472630500793457,1.4726287126541138,1.7931250795300002e-06,1.1312683820724487,0.8685163855552673,0.8685163855552673,0.0,34.40421676635742,34.0,13214.142578125,-0.0,268.3373413085937,1.0,283.1499938964844,284.2083435058594,290.9110412597656,291.8765563964844,293.1499938964844,293.1499938964844,283.1499938964844,25943.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160501003265381,1.0,0.0,0.0,2.981046438217163,2.981062650680542,5.92967353441054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.44921875,0.0,847.0435180664062,1895.4371337890625,0.0,558.6907348632812,0.7385694980621338,1.0,0.0,3.0,1.0,0.0
12209040,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3393180668354034,0.2546347081661224,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700992822647095,0.1285438239574432,0.1225984022021293,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084247946739196,0.2121981382369995,0.1489332318305969,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374114990234375,0.1122049018740654,0.1071993485093116,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754655480384827,0.1310853213071823,0.5936399698257446,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811279296875,284.85455322265625,1.0,0.277045339345932,1.0,1.0,0.0,1.0,-1.472630500793457,1.4726287126541138,1.7931250795300002e-06,1.1312683820724487,0.8685163855552673,0.8685163855552673,0.0,34.40421676635742,34.0,13214.142578125,-0.0,268.3373413085937,1.0,283.1499938964844,284.2083435058594,290.9110412597656,291.8765563964844,293.1499938964844,293.1499938964844,283.1499938964844,25943.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160501003265381,1.0,0.0,0.0,2.981046438217163,2.981062650680542,5.92967353441054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.44921875,0.0,847.0435180664062,1895.4371337890625,0.0,558.6907348632812,0.7385694980621338,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421195149421692,0.2552182078361511,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691231966018677,0.1283432841300964,0.1224016770720481,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073438048362732,0.2119686752557754,0.1487687826156616,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7362807393074036,0.1118985265493393,0.1069018393754959,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738871574401855,0.1305815726518631,0.5913608074188232,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767555713653564,1.0,1.0,0.0,1.0,-1.4698028564453125,1.4698010683059692,1.786694383554277e-06,1.1289299726486206,0.8650739192962646,0.8650739192962646,0.0,34.43458938598633,34.0,13198.8759765625,-0.0,267.2004699707031,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,25445.205078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152575969696045,1.0,0.0,0.0,2.936570405960083,2.936586380004883,5.75405749714264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.7939453125,0.0,811.3204345703125,1895.4371337890625,0.0,556.0117797851562,0.7306502461433411,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3447053134441376,0.256591647863388,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674440145492554,0.1281632632017135,0.1222298145294189,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.905359148979187,0.2117569595575332,0.1486211866140365,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345379590988159,0.1116140633821487,0.1066304370760917,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715815305709839,0.1300890743732452,0.5891659259796143,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.296630859375,284.8812561035156,1.0,0.2767770290374756,1.0,1.0,0.0,1.0,-1.4681062698364258,1.4681044816970823,1.782800495675474e-06,1.1274856328964231,0.8616287112236023,0.8616287112236023,0.0,34.600669860839844,37.0,13203.8916015625,-0.0,266.8896484375,1.0,283.1499938964844,284.234375,290.93048095703125,291.89385986328125,293.1499938964844,293.1499938964844,283.1499938964844,25153.494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145511627197266,1.0,0.0,0.0,2.906165361404419,2.90618109703064,5.635520210489631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.55078125,0.0,787.7642822265625,1895.4371337890625,0.0,553.6347045898438,0.7205755114555359,1.0,0.0,3.0,1.0,0.0
12209220,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492396473884582,0.2613632380962372,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623196840286255,0.1278579384088516,0.121951624751091,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992488980293274,0.2113770991563797,0.1483668833971023,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729503333568573,0.1111045032739639,0.1061574667692184,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765130341053009,0.1291220784187317,0.5849374532699585,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776268422603607,1.0,1.0,0.0,1.0,-1.467549443244934,1.4675476551055908,1.7813489421314443e-06,1.126842379570007,0.8557022213935852,0.8557022213935852,0.0,35.296504974365234,40.0,13233.787109375,-0.0,268.3897399902344,1.0,283.1499938964844,284.2673034667969,290.9527587890625,291.9165954589844,293.1499938964844,293.1499938964844,283.1499938964844,24214.03125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136895775794983,1.0,0.0,0.0,2.8260698318481445,2.826084852218628,5.32916487827606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.8935546875,0.0,726.8881225585938,1895.4371337890625,0.0,550.7499389648438,0.7012431621551514,1.0,0.0,3.0,1.0,0.0
