time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209280,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492396473884582,0.2613632380962372,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623196840286255,0.1278579384088516,0.121951624751091,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992488980293274,0.2113770991563797,0.1483668833971023,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.729503333568573,0.1111045032739639,0.1061574667692184,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765130341053009,0.1291220784187317,0.5849374532699585,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776268422603607,1.0,1.0,0.0,1.0,-1.467549443244934,1.4675476551055908,1.7813489421314443e-06,1.126842379570007,0.8557022213935852,0.8557022213935852,0.0,35.296504974365234,40.0,13233.787109375,-0.0,268.3897399902344,1.0,283.1499938964844,284.2673034667969,290.9527587890625,291.9165954589844,293.1499938964844,293.1499938964844,283.1499938964844,24214.03125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136895775794983,1.0,0.0,0.0,2.8260698318481445,2.826084852218628,5.32916487827606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.8935546875,0.0,726.8881225585938,1895.4371337890625,0.0,550.7499389648438,0.7012431621551514,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517089784145355,0.2656120061874389,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580546140670776,0.1276972442865371,0.1218154057860374,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940536379814148,0.2111597061157226,0.1482287943363189,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253804206848145,0.1108165830373764,0.1058998629450798,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599707245826721,0.1285085082054138,0.582302451133728,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786606550216675,1.0,1.0,0.0,1.0,-1.468847155570984,1.4688453674316406,1.7841132375906454e-06,1.127741813659668,0.8525716066360474,0.8525716066360474,0.0,35.97249221801758,40.0,13257.6083984375,-0.0,270.6365051269531,1.0,283.1499938964844,284.2926025390625,290.9672241210937,291.93243408203125,293.1499938964844,293.1499938964844,283.1499938964844,23461.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137407183647156,1.0,0.0,0.0,2.767430543899536,2.7674448490142822,5.110304641675611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.080078125,0.0,683.9444580078125,1895.4371337890625,0.0,550.9207153320312,0.6898654699325562,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529568612575531,0.2683457136154175,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554060816764832,0.1276176869869232,0.1217522397637367,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.890781819820404,0.2110450565814972,0.1481590718030929,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228068113327026,0.1106666773557663,0.1057695224881172,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568081021308899,0.1281638145446777,0.580837607383728,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.279387503862381,1.0,1.0,0.0,1.0,-1.4700539112091064,1.4700521230697632,1.7867346286948305e-06,1.1286251544952393,0.8508063554763794,0.8508063554763794,0.0,36.42383193969727,43.0,13281.6748046875,-0.0,272.28564453125,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9420471191406,293.1499938964844,293.1499938964844,283.1499938964844,23183.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140015482902527,1.0,0.0,0.0,2.744269847869873,2.74428391456604,5.025125915381068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.0078125,0.0,667.5509643554688,1895.4371337890625,0.0,551.792724609375,0.6814019083976746,1.0,0.0,3.0,1.0,0.0
12209460,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559196591377258,0.2770634889602661,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474232912063599,0.1274354159832,0.1216217055916786,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807531595230103,0.2107540369033813,0.1479900032281875,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148163318634033,0.1102932468056678,0.1054566353559494,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473760843276978,0.1272062808275222,0.5768063068389893,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818806767463684,1.0,1.0,0.0,1.0,-1.4749436378479004,1.4749417304992676,1.7975029322769842e-06,1.1323206424713137,0.8470199108123779,0.8470199108123779,0.0,37.91681671142578,46.0,13339.1552734375,-0.0,278.1512145996094,1.0,283.1499938964844,284.34478759765625,290.9947509765625,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,22096.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152747631072998,1.0,0.0,0.0,2.6629021167755127,2.6629154682159424,4.73155381541801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.80078125,0.0,611.3759765625,1895.4371337890625,0.0,556.0695190429688,0.6615532636642456,1.0,0.0,3.0,1.0,0.0
12209520,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559196591377258,0.2770634889602661,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474232912063599,0.1274354159832,0.1216217055916786,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807531595230103,0.2107540369033813,0.1479900032281875,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148163318634033,0.1102932468056678,0.1054566353559494,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473760843276978,0.1272062808275222,0.5768063068389893,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818806767463684,1.0,1.0,0.0,1.0,-1.4749436378479004,1.4749417304992676,1.7975029322769842e-06,1.1323206424713137,0.8470199108123779,0.8470199108123779,0.0,37.91681671142578,46.0,13339.1552734375,-0.0,278.1512145996094,1.0,283.1499938964844,284.34478759765625,290.9947509765625,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,22096.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152747631072998,1.0,0.0,0.0,2.6629021167755127,2.6629154682159424,4.73155381541801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.80078125,0.0,611.3759765625,1895.4371337890625,0.0,556.0695190429688,0.6615532636642456,1.0,0.0,3.0,1.0,0.0
12209580,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581879436969757,0.2871157824993133,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.73896324634552,0.1273067891597747,0.1215535029768943,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.869931697845459,0.2105008512735366,0.147855669260025,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056045532226562,0.1099789664149284,0.1052115857601165,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.737456738948822,0.1262482851743698,0.5728238821029663,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.28495654463768,1.0,1.0,0.0,1.0,-1.4816921949386597,1.4816904067993164,1.8126117993233493e-06,1.137591004371643,0.8444080948829651,0.8444080948829651,0.0,39.71794509887695,49.0,13403.39453125,-0.0,285.6531066894531,1.0,283.1499938964844,284.387451171875,291.0101623535156,291.9859924316406,293.1499938964844,293.1499938964844,283.1499938964844,20976.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170801877975464,1.0,0.0,0.0,2.5832414627075195,2.583254098892212,4.452699045032205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.90625,0.0,559.0980834960938,1895.4371337890625,0.0,562.1923217773438,0.6419960856437683,1.0,0.0,3.0,1.0,0.0
12209640,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581879436969757,0.2871157824993133,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.73896324634552,0.1273067891597747,0.1215535029768943,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.869931697845459,0.2105008512735366,0.147855669260025,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056045532226562,0.1099789664149284,0.1052115857601165,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.737456738948822,0.1262482851743698,0.5728238821029663,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29541015625,285.0197448730469,1.0,0.28495654463768,1.0,1.0,0.0,1.0,-1.4816921949386597,1.4816904067993164,1.8126117993233493e-06,1.137591004371643,0.8444080948829651,0.8444080948829651,0.0,39.71794509887695,49.0,13403.39453125,-0.0,285.6531066894531,1.0,283.1499938964844,284.387451171875,291.0101623535156,291.9859924316406,293.1499938964844,293.1499938964844,283.1499938964844,20976.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170801877975464,1.0,0.0,0.0,2.5832414627075195,2.583254098892212,4.452699045032205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.90625,0.0,559.0980834960938,1895.4371337890625,0.0,562.1923217773438,0.6419960856437683,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.359100878238678,0.292530357837677,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.734673023223877,0.1272635012865066,0.1215416714549064,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644116520881653,0.2103892564773559,0.1478006392717361,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007328867912292,0.1098441332578659,0.1051129251718521,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324265241622925,0.1257695108652115,0.5708481669425964,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903747558594,285.0407409667969,1.0,0.2866726219654083,1.0,1.0,0.0,1.0,-1.4856215715408323,1.4856196641921997,1.8214618648926264e-06,1.1406739950180054,0.8436239361763,0.8436239361763,0.0,40.71882629394531,49.0,13428.4208984375,-0.0,289.92987060546875,1.0,283.1499938964844,284.4121398925781,291.0162658691406,291.9940490722656,293.1499938964844,293.1499938964844,283.1499938964844,20286.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180508494377136,1.0,0.0,0.0,2.53633999824524,2.536352157592773,4.292480184631131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.099609375,0.0,529.5318603515625,1895.4371337890625,0.0,565.5125122070312,0.6332113146781921,1.0,0.0,3.0,1.0,0.0
12209760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.35989511013031,0.2981442213058471,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303896546363831,0.1272368133068084,0.1215475350618362,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589116930961609,0.2102904021739959,0.1477562338113784,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958318948745728,0.1097259595990181,0.1050321832299232,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273771166801453,0.1252928376197815,0.5688901543617249,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884890735149383,1.0,1.0,0.0,1.0,-1.489866852760315,1.4898650646209717,1.831068288993265e-06,1.144017457962036,0.8430295586585999,0.8430295586585999,0.0,41.77853012084961,37.0,13471.7529296875,-0.0,294.5195007324219,1.0,283.1499938964844,284.4320373535156,291.0220031738281,292.0027160644531,293.1499938964844,293.1499938964844,283.1499938964844,19838.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519072949886322,1.0,0.0,0.0,2.5059964656829834,2.5060083866119385,4.190388551705837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.32470703125,0.0,510.9297790527344,1895.4371337890625,0.0,569.0302734375,0.6258965730667114,1.0,0.0,3.0,1.0,0.0
12209820,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626829385757446,0.296011745929718,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319026589393616,0.127197265625,0.1214913427829742,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606522679328918,0.2100826948881149,0.1476040482521057,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970710158348083,0.1095058619976043,0.1048042476177215,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272580862045288,0.1243378669023513,0.5645216107368469,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791015625,1.0,0.2862916886806488,1.0,1.0,0.0,1.0,-1.4815516471862793,1.481549859046936,1.812337018236576e-06,1.1375203132629397,0.8426054120063782,0.8426054120063782,0.0,41.25314712524414,25.0,13455.7529296875,-0.0,289.4594421386719,1.0,283.1499938964844,284.4554748535156,291.0309143066406,292.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211319923400879,1.0,0.0,0.0,2.462130069732666,2.462141513824463,4.044970296490647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.73779296875,0.0,484.7343444824219,1895.4371337890625,0.0,576.1845703125,0.6152970790863037,1.0,0.0,3.0,1.0,0.0
12209880,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626829385757446,0.296011745929718,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319026589393616,0.127197265625,0.1214913427829742,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606522679328918,0.2100826948881149,0.1476040482521057,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970710158348083,0.1095058619976043,0.1048042476177215,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272580862045288,0.1243378669023513,0.5645216107368469,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791015625,1.0,0.2862916886806488,1.0,1.0,0.0,1.0,-1.4815516471862793,1.481549859046936,1.812337018236576e-06,1.1375203132629397,0.8426054120063782,0.8426054120063782,0.0,41.25314712524414,25.0,13455.7529296875,-0.0,289.4594421386719,1.0,283.1499938964844,284.4554748535156,291.0309143066406,292.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211319923400879,1.0,0.0,0.0,2.462130069732666,2.462141513824463,4.044970296490647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.73779296875,0.0,484.7343444824219,1895.4371337890625,0.0,576.1845703125,0.6152970790863037,1.0,0.0,3.0,1.0,0.0
12209940,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.36902517080307,0.2818765640258789,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428858280181885,0.1271786242723465,0.12137321382761,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743875026702881,0.2098499238491058,0.1473761647939682,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085371017456055,0.1093115285038948,0.1045187786221504,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365256547927856,0.1234840154647827,0.5600845813751221,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.279668390750885,1.0,1.0,0.0,1.0,-1.4585041999816897,1.4585025310516355,1.7607890185900033e-06,1.1192351579666138,0.842857837677002,0.842857837677002,0.0,38.416236877441406,28.0,13346.7734375,-0.0,272.2738342285156,1.0,283.1499938964844,284.4606018066406,291.0318908691406,292.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521960973739624,1.0,0.0,0.0,2.4344913959503174,2.434502601623535,3.954666567551613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.2099609375,0.0,468.54931640625,1895.4371337890625,0.0,579.0908203125,0.608575165271759,1.0,0.0,3.0,1.0,0.0
12210000,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.36902517080307,0.2818765640258789,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428858280181885,0.1271786242723465,0.12137321382761,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743875026702881,0.2098499238491058,0.1473761647939682,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085371017456055,0.1093115285038948,0.1045187786221504,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365256547927856,0.1234840154647827,0.5600845813751221,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.279668390750885,1.0,1.0,0.0,1.0,-1.4585041999816897,1.4585025310516355,1.7607890185900033e-06,1.1192351579666138,0.842857837677002,0.842857837677002,0.0,38.416236877441406,28.0,13346.7734375,-0.0,272.2738342285156,1.0,283.1499938964844,284.4606018066406,291.0318908691406,292.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521960973739624,1.0,0.0,0.0,2.4344913959503174,2.434502601623535,3.954666567551613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.2099609375,0.0,468.54931640625,1895.4371337890625,0.0,579.0908203125,0.608575165271759,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776078820228576,0.2721571922302246,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511181235313416,0.1272092759609222,0.1213254109025001,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844600915908813,0.2096270471811294,0.1471701860427856,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164201736450195,0.109168104827404,0.1043063402175903,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431821823120117,0.12282295525074,0.5565961599349976,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755695283412933,1.0,1.0,0.0,1.0,-1.442080020904541,1.4420782327651978,1.7244793752979604e-06,1.1060413122177124,0.8438732028007507,0.8438732028007507,0.0,36.524898529052734,31.0,13292.5810546875,-0.0,260.6474914550781,1.0,283.1499938964844,284.4638061523437,291.0294189453125,292.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521015465259552,1.0,0.0,0.0,2.418083667755127,2.4180946350097656,3.901539571415924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.421875,0.0,458.8838806152344,1895.4371337890625,0.0,575.7774047851562,0.6045209169387817,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776078820228576,0.2721571922302246,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511181235313416,0.1272092759609222,0.1213254109025001,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844600915908813,0.2096270471811294,0.1471701860427856,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164201736450195,0.109168104827404,0.1043063402175903,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431821823120117,0.12282295525074,0.5565961599349976,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755695283412933,1.0,1.0,0.0,1.0,-1.442080020904541,1.4420782327651978,1.7244793752979604e-06,1.1060413122177124,0.8438732028007507,0.8438732028007507,0.0,36.524898529052734,31.0,13292.5810546875,-0.0,260.6474914550781,1.0,283.1499938964844,284.4638061523437,291.0294189453125,292.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521015465259552,1.0,0.0,0.0,2.418083667755127,2.4180946350097656,3.901539571415924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.421875,0.0,458.8838806152344,1895.4371337890625,0.0,575.7774047851562,0.6045209169387817,1.0,0.0,3.0,1.0,0.0
12210180,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858282566070556,0.2674244940280914,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554595470428467,0.1272913366556167,0.1213612556457519,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894495964050293,0.2094335854053497,0.1470081657171249,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720147967338562,0.1090724170207977,0.1041751131415367,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461808323860168,0.1222873330116272,0.5539427995681763,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733555436134338,1.0,1.0,0.0,1.0,-1.4329012632369995,1.4328994750976562,1.7043980733433273e-06,1.0986634492874146,0.845822811126709,0.845822811126709,0.0,35.60483169555664,34.0,13298.505859375,-0.0,254.5878753662109,1.0,283.1499938964844,284.4686889648437,291.0318298339844,292.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196890830993652,1.0,0.0,0.0,2.410084247589112,2.410094976425171,3.875767902172811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.197265625,0.0,453.8308715820313,1895.4371337890625,0.0,571.1615600585938,0.6024345755577087,1.0,0.0,3.0,1.0,0.0
12210240,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858282566070556,0.2674244940280914,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554595470428467,0.1272913366556167,0.1213612556457519,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894495964050293,0.2094335854053497,0.1470081657171249,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720147967338562,0.1090724170207977,0.1041751131415367,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461808323860168,0.1222873330116272,0.5539427995681763,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733555436134338,1.0,1.0,0.0,1.0,-1.4329012632369995,1.4328994750976562,1.7043980733433273e-06,1.0986634492874146,0.845822811126709,0.845822811126709,0.0,35.60483169555664,34.0,13298.505859375,-0.0,254.5878753662109,1.0,283.1499938964844,284.4686889648437,291.0318298339844,292.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196890830993652,1.0,0.0,0.0,2.410084247589112,2.410094976425171,3.875767902172811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.197265625,0.0,453.8308715820313,1895.4371337890625,0.0,571.1615600585938,0.6024345755577087,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.389657974243164,0.2665587663650512,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563452124595642,0.1273495554924011,0.1214056313037872,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902979493141174,0.2093466967344284,0.1469414979219436,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207932472229004,0.1090404838323593,0.1041345447301864,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464505434036255,0.1220393925905227,0.5527842044830322,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736877441406,285.0862121582031,1.0,0.2728534936904907,1.0,1.0,0.0,1.0,-1.430394411087036,1.4303926229476929,1.6989145024126628e-06,1.0966225862503052,0.8469851016998291,0.8469851016998291,0.0,35.423152923583984,34.0,13317.6357421875,-0.0,253.11460876464844,1.0,283.1499938964844,284.47137451171875,291.03485107421875,292.0108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18127.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193012356758118,1.0,0.0,0.0,2.408599376678467,2.408610343933105,3.87099419185688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.63720703125,0.0,452.6583862304688,1895.4371337890625,0.0,569.8190307617188,0.6019769906997681,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932747542858124,0.2665878534317016,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564401030540466,0.1274178326129913,0.1214655861258506,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901429176330566,0.2092649638652801,0.146882876753807,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207130789756775,0.1090181991457939,0.1041090488433837,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459523677825928,0.1217944845557212,0.5516810417175293,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38360595703125,285.08917236328125,1.0,0.2727022171020508,1.0,1.0,0.0,1.0,-1.429074764251709,1.4290730953216553,1.6960021866907482e-06,1.0955179929733276,0.8479376435279846,0.8479376435279846,0.0,35.403358459472656,37.0,13345.515625,-0.0,252.5254821777344,1.0,283.1499938964844,284.474365234375,291.0385437011719,292.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,18064.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192186236381531,1.0,0.0,0.0,2.4080400466918945,2.408051013946533,3.869196234518313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.55419921875,0.0,452.0740051269531,1895.4371337890625,0.0,569.533447265625,0.6017604470252991,1.0,0.0,3.0,1.0,0.0
12210420,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998534977436065,0.2690158188343048,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545422911643982,0.1275812983512878,0.1216267943382263,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871854543685913,0.2091140300035476,0.1467859745025634,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186300158500671,0.1089997142553329,0.1040984541177749,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429104447364807,0.1212952807545661,0.5495321154594421,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733147144317627,1.0,1.0,0.0,1.0,-1.4294723272323608,1.4294706583023071,1.6967261444733597e-06,1.0956976413726809,0.8499304056167603,0.8499304056167603,0.0,35.79196548461914,40.0,13424.224609375,-0.0,253.6341247558593,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0272521972656,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200387835502625,1.0,0.0,0.0,2.4092249870300293,2.409235954284668,3.87300559623327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.33056640625,0.0,452.1976013183594,1895.4371337890625,0.0,572.3748168945312,0.6018917560577393,1.0,0.0,3.0,1.0,0.0
12210480,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998534977436065,0.2690158188343048,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545422911643982,0.1275812983512878,0.1216267943382263,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871854543685913,0.2091140300035476,0.1467859745025634,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186300158500671,0.1089997142553329,0.1040984541177749,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429104447364807,0.1212952807545661,0.5495321154594421,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733147144317627,1.0,1.0,0.0,1.0,-1.4294723272323608,1.4294706583023071,1.6967261444733597e-06,1.0956976413726809,0.8499304056167603,0.8499304056167603,0.0,35.79196548461914,40.0,13424.224609375,-0.0,253.6341247558593,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0272521972656,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200387835502625,1.0,0.0,0.0,2.4092249870300293,2.409235954284668,3.87300559623327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.33056640625,0.0,452.1976013183594,1895.4371337890625,0.0,572.3748168945312,0.6018917560577393,1.0,0.0,3.0,1.0,0.0
12210540,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.404054582118988,0.2724583745002746,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517410516738892,0.1277188062667846,0.1217732056975364,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832229971885681,0.2090137302875518,0.1467304825782776,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157509326934814,0.1090057343244552,0.1041206717491149,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393031716346741,0.1209180429577827,0.5479705929756165,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744058668613434,1.0,1.0,0.0,1.0,-1.4318649768829346,1.4318633079528809,1.7017928257700987e-06,1.0974833965301514,0.8514466285705566,0.8514466285705566,0.0,36.38358688354492,40.0,13496.689453125,-0.0,256.0598449707031,1.0,283.1499938964844,284.4872131347656,291.05059814453125,292.0360717773437,293.1499938964844,293.1499938964844,283.1499938964844,17923.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521364688873291,1.0,0.0,0.0,2.4115710258483887,2.411581754684448,3.880551275869948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.1533203125,0.0,453.1103210449219,1895.4371337890625,0.0,576.9989013671875,0.6023439168930054,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.405572235584259,0.2741224765777588,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503966689109802,0.1277762800455093,0.1218362227082252,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813521862030029,0.2089762687683105,0.1467116326093673,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143627405166626,0.1090119406580925,0.1041352823376655,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376453280448914,0.120766133069992,0.5473517775535583,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40301513671875,285.1058349609375,1.0,0.2749548256397247,1.0,1.0,0.0,1.0,-1.433190107345581,1.4331883192062378,1.7046191942426958e-06,1.098488450050354,0.8520562052726746,0.8520562052726746,0.0,36.67526626586914,43.0,13527.80859375,-0.0,257.3187255859375,1.0,283.1499938964844,284.4896240234375,291.0519714355469,292.03936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17908.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220121145248413,1.0,0.0,0.0,2.41274356842041,2.4127542972564697,3.8843259630994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.669921875,0.0,453.608154296875,1895.4371337890625,0.0,579.2706298828125,0.602581799030304,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104714095592499,0.2813859283924103,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446678876876831,0.1279991567134857,0.1220874488353729,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734557032585144,0.2088493257761001,0.1466558873653412,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082425951957703,0.1090511009097099,0.1042130887508392,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307658791542053,0.1201976165175437,0.5450713038444519,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.117431640625,1.0,0.2774250507354736,1.0,1.0,0.0,1.0,-1.4394989013671875,1.4394972324371338,1.7181714611069765e-06,1.1033265590667725,0.8543394804000854,0.8543394804000854,0.0,37.977874755859375,46.0,13658.193359375,-0.0,263.13134765625,1.0,283.1499938964844,284.4990539550781,291.05517578125,292.0501708984375,293.1499938964844,293.1499938964844,283.1499938964844,17862.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247930884361267,1.0,0.0,0.0,2.4179468154907227,2.4179577827453613,3.901097898051377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.21435546875,0.0,455.9411315917969,1895.4371337890625,0.0,589.1321411132812,0.6036720275878906,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104714095592499,0.2813859283924103,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446678876876831,0.1279991567134857,0.1220874488353729,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734557032585144,0.2088493257761001,0.1466558873653412,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082425951957703,0.1090511009097099,0.1042130887508392,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307658791542053,0.1201976165175437,0.5450713038444519,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.117431640625,1.0,0.2774250507354736,1.0,1.0,0.0,1.0,-1.4394989013671875,1.4394972324371338,1.7181714611069765e-06,1.1033265590667725,0.8543394804000854,0.8543394804000854,0.0,37.977874755859375,46.0,13658.193359375,-0.0,263.13134765625,1.0,283.1499938964844,284.4990539550781,291.05517578125,292.0501708984375,293.1499938964844,293.1499938964844,283.1499938964844,17862.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247930884361267,1.0,0.0,0.0,2.4179468154907227,2.4179577827453613,3.901097898051377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.21435546875,0.0,455.9411315917969,1895.4371337890625,0.0,589.1321411132812,0.6036720275878906,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146504402160644,0.2902850806713104,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.738000750541687,0.1282572746276855,0.122381255030632,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643293380737305,0.208750382065773,0.1466241925954818,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007932662963867,0.1091228350996971,0.1043315231800079,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227869033813477,0.1195990070700645,0.5426962375640869,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380615234375,1.0,0.2805458605289459,1.0,1.0,0.0,1.0,-1.447786808013916,1.4477850198745728,1.7361458048981149e-06,1.1097453832626345,0.8569546937942505,0.8569546937942505,0.0,39.6281623840332,49.0,13837.8447265625,-0.0,270.68951416015625,1.0,283.1499938964844,284.5128479003906,291.05682373046875,292.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282072424888611,1.0,0.0,0.0,2.424583673477173,2.4245946407318115,3.922542930467898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.4580078125,0.0,459.0216369628906,1895.4371337890625,0.0,601.4719848632812,0.6050907969474792,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146504402160644,0.2902850806713104,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.738000750541687,0.1282572746276855,0.122381255030632,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643293380737305,0.208750382065773,0.1466241925954818,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007932662963867,0.1091228350996971,0.1043315231800079,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227869033813477,0.1195990070700645,0.5426962375640869,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380615234375,1.0,0.2805458605289459,1.0,1.0,0.0,1.0,-1.447786808013916,1.4477850198745728,1.7361458048981149e-06,1.1097453832626345,0.8569546937942505,0.8569546937942505,0.0,39.6281623840332,49.0,13837.8447265625,-0.0,270.68951416015625,1.0,283.1499938964844,284.5128479003906,291.05682373046875,292.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282072424888611,1.0,0.0,0.0,2.424583673477173,2.4245946407318115,3.922542930467898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.4580078125,0.0,459.0216369628906,1895.4371337890625,0.0,601.4719848632812,0.6050907969474792,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164906442165375,0.2952184081077575,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344653010368347,0.1284008622169494,0.122546300292015,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595185875892639,0.2087137103080749,0.1466207653284073,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967965960502625,0.1091719418764114,0.1044076457619667,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184584140777588,0.119291178882122,0.5414883494377136,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.1487731933594,1.0,0.2823090553283691,1.0,1.0,0.0,1.0,-1.4525442123413086,1.452542424201965,1.7465407609051908e-06,1.1134514808654783,0.8583754301071167,0.8583754301071167,0.0,40.56696319580078,49.0,13932.6533203125,-0.0,275.04345703125,1.0,283.1499938964844,284.52001953125,291.0574035644531,292.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,17805.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301850438117981,1.0,0.0,0.0,2.42840838432312,2.428419351577759,3.934928258786386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.2646484375,0.0,460.8279724121094,1895.4371337890625,0.0,608.7398071289062,0.6059151887893677,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181735813617706,0.3004118502140045,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308485507965088,0.1285526007413864,0.1227219402790069,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546317219734192,0.2086831033229828,0.146623894572258,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926898956298828,0.1092285066843032,0.1044936701655387,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138931751251221,0.1189774796366691,0.5402658581733704,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841843366622925,1.0,1.0,0.0,1.0,-1.4576287269592283,1.4576269388198853,1.7577094695298e-06,1.1174261569976809,0.859869658946991,0.859869658946991,0.0,41.57283401489258,52.0,14030.0166015625,-0.0,279.7323303222656,1.0,283.1499938964844,284.5272521972656,291.0576171875,292.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17788.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323107838630676,1.0,0.0,0.0,2.4325380325317383,2.432548999786377,3.948322842006746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.09423828125,0.0,462.7966003417969,1895.4371337890625,0.0,616.6498413085938,0.606809139251709,1.0,0.0,3.0,1.0,0.0
12211020,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421094000339508,0.3114219307899475,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234541177749634,0.1288780719041824,0.1231012120842933,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448271751403809,0.2086358517408371,0.146645650267601,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843238472938538,0.1093610823154449,0.1046914756298065,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039682269096375,0.118332989513874,0.5377737879753113,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882121205329895,1.0,1.0,0.0,1.0,-1.4685728549957275,1.4685710668563845,1.7819493223214522e-06,1.1260221004486084,0.8630775809288025,0.8630775809288025,0.0,43.76319885253906,55.0,14230.7275390625,-0.0,289.99102783203125,1.0,283.1499938964844,284.541748046875,291.0567321777344,292.0849304199219,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536868155002594,1.0,0.0,0.0,2.441647291183472,2.441658496856689,3.977949347699905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.701171875,0.0,467.1907653808594,1895.4371337890625,0.0,633.9588623046875,0.6087904572486877,1.0,0.0,3.0,1.0,0.0
12211080,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421094000339508,0.3114219307899475,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234541177749634,0.1288780719041824,0.1231012120842933,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448271751403809,0.2086358517408371,0.146645650267601,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843238472938538,0.1093610823154449,0.1046914756298065,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039682269096375,0.118332989513874,0.5377737879753113,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882121205329895,1.0,1.0,0.0,1.0,-1.4685728549957275,1.4685710668563845,1.7819493223214522e-06,1.1260221004486084,0.8630775809288025,0.8630775809288025,0.0,43.76319885253906,55.0,14230.7275390625,-0.0,289.99102783203125,1.0,283.1499938964844,284.541748046875,291.0567321777344,292.0849304199219,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536868155002594,1.0,0.0,0.0,2.441647291183472,2.441658496856689,3.977949347699905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.701171875,0.0,467.1907653808594,1895.4371337890625,0.0,633.9588623046875,0.6087904572486877,1.0,0.0,3.0,1.0,0.0
