time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234503507614136,0.3230582177639007,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.715857207775116,0.1292301416397094,0.1235140636563301,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351864814758301,0.2086033970117569,0.1466840952634811,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759880185127258,0.1095165535807609,0.1049194112420082,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936975717544556,0.117667369544506,0.535219669342041,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925329208374023,1.0,1.0,0.0,1.0,-1.4802910089492798,1.4802892208099363,1.8081998405250488e-06,1.135279655456543,0.8665798306465149,0.8665798306465149,0.0,46.162052154541016,58.0,14437.2802734375,-0.0,301.2677001953125,1.0,283.1499938964844,284.55615234375,291.0541687011719,292.0946960449219,293.1499938964844,293.1499938964844,283.1499938964844,17728.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416423082351685,1.0,0.0,0.0,2.451823472976685,2.4518344402313232,4.011176315543709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.18017578125,0.0,472.16741943359375,1895.4371337890625,0.0,652.6134643554688,0.6110142469406128,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234503507614136,0.3230582177639007,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.715857207775116,0.1292301416397094,0.1235140636563301,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351864814758301,0.2086033970117569,0.1466840952634811,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759880185127258,0.1095165535807609,0.1049194112420082,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936975717544556,0.117667369544506,0.535219669342041,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925329208374023,1.0,1.0,0.0,1.0,-1.4802910089492798,1.4802892208099363,1.8081998405250488e-06,1.135279655456543,0.8665798306465149,0.8665798306465149,0.0,46.162052154541016,58.0,14437.2802734375,-0.0,301.2677001953125,1.0,283.1499938964844,284.55615234375,291.0541687011719,292.0946960449219,293.1499938964844,293.1499938964844,283.1499938964844,17728.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416423082351685,1.0,0.0,0.0,2.451823472976685,2.4518344402313232,4.011176315543709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.18017578125,0.0,472.16741943359375,1895.4371337890625,0.0,652.6134643554688,0.6110142469406128,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256730675697326,0.3345463573932647,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087359428405762,0.1299514472484588,0.1241483017802238,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264884948730469,0.2089171409606933,0.1468735784292221,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.668725848197937,0.1100399419665336,0.1053665429353714,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843475699424744,0.1173359304666519,0.533538818359375,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.22576904296875,1.0,0.2970951199531555,1.0,1.0,0.0,1.0,-1.493588924407959,1.4935870170593262,1.8383134374744257e-06,1.1458054780960083,0.8703782558441162,0.8703782558441162,0.0,48.64318084716797,61.0,14656.0087890625,-0.0,313.6523742675781,1.0,283.1499938964844,284.57086181640625,291.0507507324219,292.103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17702.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463892817497253,1.0,0.0,0.0,2.46297574043274,2.462986707687378,4.047749087021657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9140625,0.0,477.6894226074219,1895.4371337890625,0.0,671.7047119140625,0.6134598851203918,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256730675697326,0.3345463573932647,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087359428405762,0.1299514472484588,0.1241483017802238,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264884948730469,0.2089171409606933,0.1468735784292221,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.668725848197937,0.1100399419665336,0.1053665429353714,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843475699424744,0.1173359304666519,0.533538818359375,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.22576904296875,1.0,0.2970951199531555,1.0,1.0,0.0,1.0,-1.493588924407959,1.4935870170593262,1.8383134374744257e-06,1.1458054780960083,0.8703782558441162,0.8703782558441162,0.0,48.64318084716797,61.0,14656.0087890625,-0.0,313.6523742675781,1.0,283.1499938964844,284.57086181640625,291.0507507324219,292.103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17702.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463892817497253,1.0,0.0,0.0,2.46297574043274,2.462986707687378,4.047749087021657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9140625,0.0,477.6894226074219,1895.4371337890625,0.0,671.7047119140625,0.6134598851203918,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281976521015167,0.345014214515686,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033950686454773,0.1312107890844345,0.1253082603216171,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195273876190186,0.2097117900848388,0.1474160701036453,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.66372150182724,0.1111059486865997,0.1063426733016967,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772299408912659,0.1175328642129898,0.5342798829078674,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019443154335022,1.0,1.0,0.0,1.0,-1.5102598667144775,1.5102579593658447,1.876538021861052e-06,1.159015417098999,0.8745244145393372,0.8745244145393372,0.0,51.05928039550781,64.0,14904.0556640625,-0.0,327.6805114746094,1.0,283.1499938964844,284.5876770019531,291.0487365722656,292.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,17675.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511007308959961,1.0,0.0,0.0,2.475099563598633,2.4751107692718506,4.087696936494467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.16796875,0.0,483.7582702636719,1895.4371337890625,0.0,691.200927734375,0.6161246299743652,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281976521015167,0.345014214515686,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033950686454773,0.1312107890844345,0.1253082603216171,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195273876190186,0.2097117900848388,0.1474160701036453,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.66372150182724,0.1111059486865997,0.1063426733016967,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772299408912659,0.1175328642129898,0.5342798829078674,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019443154335022,1.0,1.0,0.0,1.0,-1.5102598667144775,1.5102579593658447,1.876538021861052e-06,1.159015417098999,0.8745244145393372,0.8745244145393372,0.0,51.05928039550781,64.0,14904.0556640625,-0.0,327.6805114746094,1.0,283.1499938964844,284.5876770019531,291.0487365722656,292.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,17675.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511007308959961,1.0,0.0,0.0,2.475099563598633,2.4751107692718506,4.087696936494467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.16796875,0.0,483.7582702636719,1895.4371337890625,0.0,691.200927734375,0.6161246299743652,1.0,0.0,3.0,1.0,0.0
12211500,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.429556280374527,0.3500280976295471,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.701252281665802,0.1319822371006012,0.1260367035865783,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164410591125488,0.2102280557155609,0.1477804481983184,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617914438247681,0.1117834597826004,0.1069815680384635,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742632985115051,0.117775097489357,0.5353574752807617,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044772744178772,1.0,1.0,0.0,1.0,-1.5196503400802612,1.519648551940918,1.89829813734832e-06,1.166460394859314,0.876739501953125,0.876739501953125,0.0,52.26746368408203,64.0,15037.6953125,-0.0,335.3111267089844,1.0,283.1499938964844,284.59674072265625,291.0486755371094,292.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,17662.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535402297973633,1.0,0.0,0.0,2.4815351963043213,2.481546401977539,4.108981954686897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.443359375,0.0,487.0056457519531,1895.4371337890625,0.0,701.5140380859375,0.6175410151481628,1.0,0.0,3.0,1.0,0.0
12211560,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309552907943725,0.3549588322639465,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993579268455505,0.1328256428241729,0.1268399059772491,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135209083557129,0.2108042687177658,0.1481906175613403,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.660129964351654,0.1125358864665031,0.1076975166797638,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.6715855598449707,0.1180927380919456,0.5368016362190247,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070774376392364,1.0,1.0,0.0,1.0,-1.529619216918945,1.5296173095703125,1.921576767927036e-06,1.1743645668029783,0.8790508508682251,0.8790508508682251,0.0,53.485328674316406,52.0,15176.7060546875,-0.0,343.3355712890625,1.0,283.1499938964844,284.60614013671875,291.0492248535156,292.13037109375,293.1499938964844,293.1499938964844,283.1499938964844,17649.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556077241897583,1.0,0.0,0.0,2.48821759223938,2.4882290363311768,4.1311415088785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.1025390625,0.0,490.3963317871094,1895.4371337890625,0.0,712.4000854492188,0.6190129518508911,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352912902832031,0.351704478263855,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048965692520142,0.1346810907125473,0.1285127848386764,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173874616622925,0.2120808362960815,0.1490323692560196,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654053330421448,0.1142099946737289,0.1092000156641006,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752134561538696,0.1189170554280281,0.540070116519928,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065010905265808,1.0,1.0,0.0,1.0,-1.534471035003662,1.5344691276550293,1.933116891450481e-06,1.1783443689346311,0.8837862014770508,0.8837862014770508,0.0,52.89924621582031,55.0,15338.541015625,-0.0,344.1934814453125,1.0,283.1499938964844,284.6150207519531,291.0499572753906,292.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,17626.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612244009971619,1.0,0.0,0.0,2.502197504043579,2.502208948135376,4.17769285832037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.4296875,0.0,497.5741271972656,1895.4371337890625,0.0,734.9970092773438,0.622100293636322,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352912902832031,0.351704478263855,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048965692520142,0.1346810907125473,0.1285127848386764,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173874616622925,0.2120808362960815,0.1490323692560196,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654053330421448,0.1142099946737289,0.1092000156641006,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752134561538696,0.1189170554280281,0.540070116519928,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065010905265808,1.0,1.0,0.0,1.0,-1.534471035003662,1.5344691276550293,1.933116891450481e-06,1.1783443689346311,0.8837862014770508,0.8837862014770508,0.0,52.89924621582031,55.0,15338.541015625,-0.0,344.1934814453125,1.0,283.1499938964844,284.6150207519531,291.0499572753906,292.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,17626.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612244009971619,1.0,0.0,0.0,2.502197504043579,2.502208948135376,4.17769285832037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.4296875,0.0,497.5741271972656,1895.4371337890625,0.0,734.9970092773438,0.622100293636322,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405302107334137,0.3500329554080963,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089636921882629,0.1363333910703659,0.1300151795148849,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.81992107629776,0.2132152616977691,0.1497895270586013,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693980097770691,0.1157091632485389,0.1105609685182571,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779471039772034,0.1198009029030799,0.5436728000640869,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565673828125,285.30633544921875,1.0,0.3073315024375915,1.0,1.0,0.0,1.0,-1.5411287546157837,1.5411268472671509,1.9487326881062472e-06,1.1835377216339111,0.8876492381095886,0.8876492381095886,0.0,52.67657470703125,55.0,15478.25390625,-0.0,346.90576171875,1.0,283.1499938964844,284.6208190917969,291.04742431640625,292.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,17614.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564630389213562,1.0,0.0,0.0,2.513739824295044,2.513751268386841,4.2163239299952693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.10791015625,0.0,503.5898742675781,1895.4371337890625,0.0,750.3327026367188,0.6246607899665833,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418751895427704,0.3499595522880554,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.709769606590271,0.1367686986923217,0.1304153949022293,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.820322573184967,0.2135151475667953,0.1499922126531601,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702175140380859,0.1161042675375938,0.1109242960810661,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784631013870239,0.12005066126585,0.5447261929512024,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076668381690979,1.0,1.0,0.0,1.0,-1.5434647798538208,1.5434627532958984,1.9542578684195178e-06,1.1853846311569214,0.8886493444442749,0.8886493444442749,0.0,52.70589828491211,58.0,15519.8740234375,-0.0,348.1435852050781,1.0,283.1499938964844,284.6229858398437,291.04693603515625,292.1507263183594,293.1499938964844,293.1499938964844,283.1499938964844,17611.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653913021087646,1.0,0.0,0.0,2.516685485839844,2.5166969299316406,4.226211558489013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.64306640625,0.0,505.1325073242188,1895.4371337890625,0.0,753.8008422851562,0.6253144145011902,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485858380794525,0.3508851826190948,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.7130382061004639,0.1390722095966339,0.1325494647026062,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821502685546875,0.2151113748550415,0.1510816067457199,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736854314804077,0.1181927099823951,0.1128614246845245,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804689168930054,0.1214400455355644,0.5507270097732544,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100451827049255,1.0,1.0,0.0,1.0,-1.5579733848571775,1.557971477508545,1.9888157112291083e-06,1.1968692541122437,0.8938448429107666,0.8938448429107666,0.0,53.17694091796875,61.0,15753.0732421875,0.0,356.6678161621094,1.0,283.1499938964844,284.6358947753906,291.0477294921875,292.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,17595.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690953135490417,1.0,0.0,0.0,2.5317845344543457,2.5317962169647217,4.277075049685665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.12744140625,0.0,513.0928955078125,1895.4371337890625,0.0,770.9068603515625,0.6286664009094238,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485858380794525,0.3508851826190948,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.7130382061004639,0.1390722095966339,0.1325494647026062,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821502685546875,0.2151113748550415,0.1510816067457199,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736854314804077,0.1181927099823951,0.1128614246845245,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804689168930054,0.1214400455355644,0.5507270097732544,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100451827049255,1.0,1.0,0.0,1.0,-1.5579733848571775,1.557971477508545,1.9888157112291083e-06,1.1968692541122437,0.8938448429107666,0.8938448429107666,0.0,53.17694091796875,61.0,15753.0732421875,0.0,356.6678161621094,1.0,283.1499938964844,284.6358947753906,291.0477294921875,292.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,17595.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690953135490417,1.0,0.0,0.0,2.5317845344543457,2.5317962169647217,4.277075049685665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.12744140625,0.0,513.0928955078125,1895.4371337890625,0.0,770.9068603515625,0.6286664009094238,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551241397857666,0.3536613285541534,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152961492538452,0.1415722519159317,0.1348886042833328,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.821523904800415,0.216858685016632,0.1522895097732544,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762427091598511,0.1204527616500854,0.1149807125329971,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816122531890869,0.1230181902647018,0.5577119588851929,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134207427501678,1.0,1.0,0.0,1.0,-1.5764930248260498,1.5764909982681274,2.033503733400721e-06,1.2115391492843628,0.8993942737579346,0.8993942737579346,0.0,54.117183685302734,64.0,16022.6044921875,0.0,368.6553649902344,1.0,283.1499938964844,284.6517944335937,291.05340576171875,292.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,17577.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732002258300781,1.0,0.0,0.0,2.5475218296051025,2.5475335121154785,4.3304120822540426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.37158203125,0.0,521.4829711914062,1895.4371337890625,0.0,790.3018798828125,0.6321630477905273,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551241397857666,0.3536613285541534,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152961492538452,0.1415722519159317,0.1348886042833328,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.821523904800415,0.216858685016632,0.1522895097732544,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762427091598511,0.1204527616500854,0.1149807125329971,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816122531890869,0.1230181902647018,0.5577119588851929,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134207427501678,1.0,1.0,0.0,1.0,-1.5764930248260498,1.5764909982681274,2.033503733400721e-06,1.2115391492843628,0.8993942737579346,0.8993942737579346,0.0,54.117183685302734,64.0,16022.6044921875,0.0,368.6553649902344,1.0,283.1499938964844,284.6517944335937,291.05340576171875,292.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,17577.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732002258300781,1.0,0.0,0.0,2.5475218296051025,2.5475335121154785,4.3304120822540426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.37158203125,0.0,521.4829711914062,1895.4371337890625,0.0,790.3018798828125,0.6321630477905273,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.458302229642868,0.3556325733661651,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.716132402420044,0.1428913176059723,0.13612961769104,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211826086044312,0.2177855968475341,0.1529349088668823,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772378087043762,0.1216420531272888,0.1161027029156684,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819069385528564,0.1238650381565094,0.5615025758743286,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154231011867523,1.0,1.0,0.0,1.0,-1.5870214700698853,1.587019443511963,2.059192411252297e-06,1.219879150390625,0.9023125171661376,0.9023125171661376,0.0,54.73882675170898,64.0,16169.060546875,0.0,375.8146667480469,1.0,283.1499938964844,284.6606140136719,291.0575561523437,292.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17568.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755484104156494,1.0,0.0,0.0,2.555640935897827,2.555652618408203,4.358057879016997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.32275390625,0.0,525.8490600585938,1895.4371337890625,0.0,801.6066284179688,0.63396817445755,1.0,0.0,3.0,1.0,0.0
12212160,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614171087741852,0.357936143875122,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168136835098267,0.1442542672157287,0.1374156773090362,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206496834754944,0.2187464386224746,0.153606429696083,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780765056610107,0.1228685677051544,0.1172635108232498,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820468306541443,0.1247457489371299,0.5654656291007996,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176068961620331,1.0,1.0,0.0,1.0,-1.5982881784439087,1.5982860326766968,2.0869083527941257e-06,1.2288023233413696,0.9053313732147216,0.9053313732147216,0.0,55.44959259033203,67.0,16322.4228515625,0.0,383.6913146972656,1.0,283.1499938964844,284.6699523925781,291.06219482421875,292.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17559.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781154036521912,1.0,0.0,0.0,2.563930988311768,2.5639429092407227,4.386377554510546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.705078125,0.0,530.3341064453125,1895.4371337890625,0.0,814.1416625976562,0.638812243938446,1.0,0.0,3.0,1.0,0.0
12212220,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.464914858341217,0.3609595596790313,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174354195594788,0.1458737999200821,0.1389509737491607,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198287487030029,0.2198865860700607,0.1544099003076553,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788746118545532,0.1243230924010276,0.1186467856168747,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820398569107056,0.1257959008216858,0.570225715637207,285.3917236328125,284.95001220703125,295.5326843261719,288.0408630371094,295.530029296875,297.42633056640625,285.39324951171875,1.0,0.3203261494636535,1.0,1.0,0.0,1.0,-1.6121002435684204,1.6120980978012085,2.121204943250632e-06,1.2397390604019165,0.908827304840088,0.908827304840088,0.0,56.37042617797852,67.0,16527.51171875,0.0,393.61572265625,1.0,283.1499938964844,284.6701965332031,291.06890869140625,292.2261962890625,293.1499938964844,293.1499938964844,283.1499938964844,17876.4296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814903974533081,1.0,0.0,0.0,2.5974223613739014,2.5974345207214355,4.501720241023577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.23876953125,0.0,550.6209106445312,1895.4371337890625,0.0,830.9071044921875,0.64422208070755,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4674125015735626,0.3634099960327148,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177865505218506,0.1470919102430343,0.1401082873344421,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.819092333316803,0.2207415252923965,0.1550138443708419,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.679349422454834,0.125415027141571,0.1196877658367157,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819238066673279,0.1265863925218582,0.5738222002983093,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224443197250366,1.0,1.0,0.0,1.0,-1.622723937034607,1.622721791267395,2.1478226699400693e-06,1.2481484413146973,0.9114638566970824,0.9114638566970824,0.0,57.11119842529297,70.0,16672.482421875,0.0,401.4401245117188,1.0,283.1499938964844,284.6739196777344,291.0735778808594,292.2391967773437,293.1499938964844,293.1499938964844,283.1499938964844,17990.1328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841577649116516,1.0,0.0,0.0,2.61338210105896,2.613394260406494,4.557211354949686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.27099609375,0.0,560.2617797851562,1895.4371337890625,0.0,844.3888549804688,0.6509411931037903,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730872511863708,0.3698402941226959,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183493375778198,0.1500610113143921,0.1429379880428314,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170055747032166,0.2228161543607711,0.1564859896898269,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801823377609253,0.1280689835548401,0.1222265511751174,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813619136810303,0.1285115778446197,0.5826234817504883,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.327795535326004,1.0,1.0,0.0,1.0,-1.6492228507995603,1.6492207050323486,2.215116637671599e-06,1.2691128253936768,0.9177491068840028,0.9177491068840028,0.0,59.05134963989258,73.0,17051.369140625,0.0,421.60784912109375,1.0,283.1499938964844,284.6710205078125,291.08514404296875,292.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,18641.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911403298377991,1.0,0.0,0.0,2.678709030151367,2.6787219047546387,4.787893317370617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0869140625,0.0,601.91064453125,1895.4371337890625,0.0,880.666259765625,0.6668897271156311,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730872511863708,0.3698402941226959,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183493375778198,0.1500610113143921,0.1429379880428314,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170055747032166,0.2228161543607711,0.1564859896898269,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801823377609253,0.1280689835548401,0.1222265511751174,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813619136810303,0.1285115778446197,0.5826234817504883,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.327795535326004,1.0,1.0,0.0,1.0,-1.6492228507995603,1.6492207050323486,2.215116637671599e-06,1.2691128253936768,0.9177491068840028,0.9177491068840028,0.0,59.05134963989258,73.0,17051.369140625,0.0,421.60784912109375,1.0,283.1499938964844,284.6710205078125,291.08514404296875,292.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,18641.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911403298377991,1.0,0.0,0.0,2.678709030151367,2.6787219047546387,4.787893317370617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0869140625,0.0,601.91064453125,1895.4371337890625,0.0,880.666259765625,0.6668897271156311,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784647524356842,0.3769910931587219,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186478972434998,0.1531522721052169,0.1458919942378997,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.814559817314148,0.2249657809734344,0.1580159813165664,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807191371917725,0.1308205425739288,0.1248666942119598,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805092692375183,0.1305109709501266,0.5918000936508179,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335493803024292,1.0,1.0,0.0,1.0,-1.6773784160614014,1.6773761510849,2.2880249161971733e-06,1.2913672924041748,0.9241695404052734,0.9241695404052734,0.0,61.22207260131836,76.0,17452.515625,0.0,443.9761352539063,1.0,283.1499938964844,284.6642761230469,291.0960998535156,292.3075256347656,293.1499938964844,293.1499938964844,283.1499938964844,19442.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987218618392944,1.0,0.0,0.0,2.754392147064209,2.7544057369232178,5.062265131527965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.74560546875,0.0,652.8778686523438,1895.4371337890625,0.0,921.7080078125,0.6853201985359192,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784647524356842,0.3769910931587219,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186478972434998,0.1531522721052169,0.1458919942378997,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.814559817314148,0.2249657809734344,0.1580159813165664,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807191371917725,0.1308205425739288,0.1248666942119598,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805092692375183,0.1305109709501266,0.5918000936508179,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335493803024292,1.0,1.0,0.0,1.0,-1.6773784160614014,1.6773761510849,2.2880249161971733e-06,1.2913672924041748,0.9241695404052734,0.9241695404052734,0.0,61.22207260131836,76.0,17452.515625,0.0,443.9761352539063,1.0,283.1499938964844,284.6642761230469,291.0960998535156,292.3075256347656,293.1499938964844,293.1499938964844,283.1499938964844,19442.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987218618392944,1.0,0.0,0.0,2.754392147064209,2.7544057369232178,5.062265131527965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.74560546875,0.0,652.8778686523438,1895.4371337890625,0.0,921.7080078125,0.6853201985359192,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835831522941589,0.3846502006053924,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188129425048828,0.1563611030578613,0.1489635705947876,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119069933891296,0.2271922677755355,0.1596031337976455,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810939311981201,0.1336647421121597,0.1276009678840637,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795085072517395,0.1325823217630386,0.6013267636299133,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396149277687073,1.0,1.0,0.0,1.0,-1.7068880796432495,1.7068856954574585,2.36599225900136e-06,1.3146677017211914,0.9307209253311156,0.9307209253311156,0.0,63.57969665527344,79.0,17871.27734375,0.0,468.3736572265625,1.0,283.1499938964844,284.6557312011719,291.1066589355469,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,20347.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066223382949829,1.0,0.0,0.0,2.8366618156433105,2.8366761207580566,5.369186624193389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.16552734375,0.0,711.5482177734375,1895.4371337890625,0.0,966.29833984375,0.7053201198577881,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835831522941589,0.3846502006053924,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188129425048828,0.1563611030578613,0.1489635705947876,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119069933891296,0.2271922677755355,0.1596031337976455,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810939311981201,0.1336647421121597,0.1276009678840637,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795085072517395,0.1325823217630386,0.6013267636299133,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396149277687073,1.0,1.0,0.0,1.0,-1.7068880796432495,1.7068856954574585,2.36599225900136e-06,1.3146677017211914,0.9307209253311156,0.9307209253311156,0.0,63.57969665527344,79.0,17871.27734375,0.0,468.3736572265625,1.0,283.1499938964844,284.6557312011719,291.1066589355469,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,20347.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066223382949829,1.0,0.0,0.0,2.8366618156433105,2.8366761207580566,5.369186624193389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.16552734375,0.0,711.5482177734375,1895.4371337890625,0.0,966.29833984375,0.7053201198577881,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4860585331916809,0.3886118531227112,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188809514045715,0.1580093950033188,0.1505426317453384,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8105444312095642,0.2283357381820678,0.1604192107915878,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812577247619629,0.1351208090782165,0.1290024071931839,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789928078651428,0.133645549416542,0.6062221527099609,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.44122314453125,1.0,0.3427413403987884,1.0,1.0,0.0,1.0,-1.7220804691314695,1.7220780849456787,2.4067498998192605e-06,1.3266531229019165,0.9340282678604126,0.9340282678604126,0.0,64.81629180908203,79.0,18093.830078125,0.0,481.2919616699219,1.0,283.1499938964844,284.64813232421875,291.1121826171875,292.36114501953125,293.1499938964844,293.1499938964844,283.1499938964844,20944.1171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106581687927246,1.0,0.0,0.0,2.887500762939453,2.8875153064727783,5.563364879890287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.30859375,0.0,749.6739501953125,1895.4371337890625,0.0,989.7526245117188,0.7148972749710083,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884830415248871,0.3926392495632171,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.718951404094696,0.1596872806549072,0.1521497368812561,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.809169590473175,0.2294991761445999,0.1612488776445388,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814168095588684,0.1365985721349716,0.1304249614477157,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784796118736267,0.1347271054983139,0.6112010478973389,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459198772907257,1.0,1.0,0.0,1.0,-1.73752760887146,1.737525224685669,2.448621671646833e-06,1.3388324975967407,0.9374086260795592,0.9374086260795592,0.0,66.08649444580078,82.0,18304.349609375,0.0,494.6706848144531,1.0,283.1499938964844,284.6466979980469,291.1173400878906,292.37841796875,293.1499938964844,293.1499938964844,283.1499938964844,21321.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146807074546814,1.0,0.0,0.0,2.922935962677002,2.9229509830474854,5.700749170500785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.3671875,0.0,776.7734375,1895.4371337890625,0.0,1013.5745239257812,0.7262654304504395,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932025372982025,0.4008143842220306,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191482782363892,0.1631335318088531,0.1554517447948455,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064402341842651,0.2318887859582901,0.1629541516304016,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817688345909119,0.1396187990903854,0.1333340108394622,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775143146514893,0.1369476318359375,0.6214264035224915,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524071276187897,1.0,1.0,0.0,1.0,-1.7691254615783691,1.7691229581832886,2.535618932597572e-06,1.3637229204177856,0.9442411065101624,0.9442411065101624,0.0,68.7106704711914,70.0,18749.47265625,0.0,522.7687377929688,1.0,283.1499938964844,284.63800048828125,291.1285095214844,292.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,22341.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228281259536743,1.0,0.0,0.0,3.0114781856536865,3.0114939212799072,6.051356535863306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.39453125,0.0,847.7301635742188,1895.4371337890625,0.0,1063.1566162109375,0.747737467288971,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932025372982025,0.4008143842220306,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191482782363892,0.1631335318088531,0.1554517447948455,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064402341842651,0.2318887859582901,0.1629541516304016,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817688345909119,0.1396187990903854,0.1333340108394622,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775143146514893,0.1369476318359375,0.6214264035224915,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524071276187897,1.0,1.0,0.0,1.0,-1.7691254615783691,1.7691229581832886,2.535618932597572e-06,1.3637229204177856,0.9442411065101624,0.9442411065101624,0.0,68.7106704711914,70.0,18749.47265625,0.0,522.7687377929688,1.0,283.1499938964844,284.63800048828125,291.1285095214844,292.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,22341.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228281259536743,1.0,0.0,0.0,3.0114781856536865,3.0114939212799072,6.051356535863306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.39453125,0.0,847.7301635742188,1895.4371337890625,0.0,1063.1566162109375,0.747737467288971,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4983127415180206,0.3975595235824585,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251538038253784,0.1662457138299942,0.1583427637815475,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110410571098328,0.2340338379144668,0.1644202172756195,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883286833763123,0.1423325389623642,0.1358553618192672,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828790903091431,0.138958066701889,0.6302188038825989,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533580601215362,1.0,1.0,0.0,1.0,-1.784047245979309,1.7840447425842283,2.5775509584491374e-06,1.3756356239318848,0.950240433216095,0.950240433216095,0.0,68.28237915039062,70.0,19037.013671875,0.0,531.2774047851562,1.0,283.1499938964844,284.6222229003906,291.1376953125,292.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,23307.138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298720240592957,1.0,0.0,0.0,3.092808961868286,3.0928258895874023,6.382628043866134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.86376953125,0.0,916.6524658203124,1895.4371337890625,0.0,1107.424072265625,0.764499843120575,1.0,0.0,3.0,1.0,0.0
