time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4992082417011261,0.3963763117790222,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263790369033813,0.1666762083768844,0.1587352752685547,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8121440410614014,0.2343290895223617,0.164616584777832,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896756291389465,0.1427072882652282,0.1361960619688034,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840636134147644,0.1392398625612259,0.6314097046852112,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593811035156,1.0,0.3532182574272156,1.0,1.0,0.0,1.0,-1.7851736545562744,1.7851710319519043,2.580731916168588e-06,1.3765339851379397,0.9510547518730164,0.9510547518730164,0.0,68.02996063232422,73.0,19065.185546875,0.0,531.2554321289062,1.0,283.1499938964844,284.62042236328125,291.13848876953125,292.4480285644531,293.1499938964844,293.1499938964844,283.1499938964844,23398.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307527422904968,1.0,0.0,0.0,3.1010982990264893,3.101115226745605,6.416887572413543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.28857421875,0.0,923.8259887695312,1895.4371337890625,0.0,1113.048583984375,0.7694539427757263,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072252750396729,0.3938543796539306,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325937151908875,0.1703455001115799,0.1621443182229995,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165150284767151,0.2368364334106445,0.1663312315940857,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965645551681519,0.1458985209465026,0.1391609907150268,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897388100624084,0.1416985094547271,0.6421101093292236,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557686805725097,1.0,1.0,0.0,1.0,-1.8046975135803225,1.804694890975952,2.6358250124758342e-06,1.3917900323867798,0.9578054547309875,0.9578054547309875,0.0,67.88257598876953,76.0,19397.96484375,0.0,543.8422241210938,1.0,283.1499938964844,284.6034240722656,291.1446838378906,292.4728088378906,293.1499938964844,293.1499938964844,283.1499938964844,24479.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373430490493774,1.0,0.0,0.0,3.190717458724976,3.190735340118408,6.793131319682288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.09912109375,0.0,1004.35888671875,1895.4371337890625,0.0,1155.751953125,0.791163444519043,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072252750396729,0.3938543796539306,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325937151908875,0.1703455001115799,0.1621443182229995,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165150284767151,0.2368364334106445,0.1663312315940857,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965645551681519,0.1458985209465026,0.1391609907150268,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897388100624084,0.1416985094547271,0.6421101093292236,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557686805725097,1.0,1.0,0.0,1.0,-1.8046975135803225,1.804694890975952,2.6358250124758342e-06,1.3917900323867798,0.9578054547309875,0.9578054547309875,0.0,67.88257598876953,76.0,19397.96484375,0.0,543.8422241210938,1.0,283.1499938964844,284.6034240722656,291.1446838378906,292.4728088378906,293.1499938964844,293.1499938964844,283.1499938964844,24479.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373430490493774,1.0,0.0,0.0,3.190717458724976,3.190735340118408,6.793131319682288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.09912109375,0.0,1004.35888671875,1895.4371337890625,0.0,1155.751953125,0.791163444519043,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152289271354675,0.3940969407558441,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373915910720825,0.1741484999656677,0.1657060235738754,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191218972206116,0.2394296079874038,0.168122798204422,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018616199493408,0.1491961032152176,0.1422536671161651,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939771771430969,0.144305020570755,0.6536512970924377,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594505786895752,1.0,1.0,0.0,1.0,-1.828985929489136,1.828983187675476,2.705440238059964e-06,1.4108470678329468,0.964674174785614,0.964674174785614,0.0,68.5009994506836,79.0,19779.107421875,0.0,562.311279296875,1.0,283.1499938964844,284.5914306640625,291.155029296875,292.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,25572.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433149576187134,1.0,0.0,0.0,3.2799530029296875,3.2799715995788574,7.178414307418279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.435546875,0.0,1089.017822265625,1895.4371337890625,0.0,1195.3717041015625,0.8127660751342773,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152289271354675,0.3940969407558441,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373915910720825,0.1741484999656677,0.1657060235738754,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191218972206116,0.2394296079874038,0.168122798204422,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018616199493408,0.1491961032152176,0.1422536671161651,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939771771430969,0.144305020570755,0.6536512970924377,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594505786895752,1.0,1.0,0.0,1.0,-1.828985929489136,1.828983187675476,2.705440238059964e-06,1.4108470678329468,0.964674174785614,0.964674174785614,0.0,68.5009994506836,79.0,19779.107421875,0.0,562.311279296875,1.0,283.1499938964844,284.5914306640625,291.155029296875,292.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,25572.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433149576187134,1.0,0.0,0.0,3.2799530029296875,3.2799715995788574,7.178414307418279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.435546875,0.0,1089.017822265625,1895.4371337890625,0.0,1195.3717041015625,0.8127660751342773,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191391110420227,0.3949401378631592,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394288182258606,0.1760991513729095,0.1675406098365783,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.819983184337616,0.240760400891304,0.1690474897623062,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040910720825195,0.1508834958076477,0.1438438296318054,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957107186317444,0.1456502825021743,0.6596595644950867,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160827636719,285.46685791015625,1.0,0.3616435527801513,1.0,1.0,0.0,1.0,-1.8424345254898071,1.842431783676148,2.7444436909718206e-06,1.4213942289352417,0.9681420922279358,0.9681420922279358,0.0,69.0130386352539,79.0,19988.90625,0.0,573.2508544921875,1.0,283.1499938964844,284.58404541015625,291.16229248046875,292.522216796875,293.1499938964844,293.1499938964844,283.1499938964844,26247.587890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463844180107117,1.0,0.0,0.0,3.332325220108032,3.3323447704315186,7.409486215692596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.74658203125,0.0,1141.0084228515625,1895.4371337890625,0.0,1216.0694580078125,0.8226654529571533,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229762196540833,0.3961946964263916,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412585020065308,0.1780813783407211,0.1694084256887436,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205966353416443,0.2421138882637024,0.1699897646903991,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060794830322266,0.15259550511837,0.1454607099294662,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.697216272354126,0.1470182090997696,0.6657924652099609,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640355765819549,1.0,1.0,0.0,1.0,-1.8566203117370603,1.856617450714112,2.785935521387728e-06,1.4325151443481443,0.9716851115226746,0.9716851115226746,0.0,69.64224243164062,82.0,20192.990234375,0.0,585.2210693359375,1.0,283.1499938964844,284.58270263671875,291.1700134277344,292.5411376953125,293.1499938964844,293.1499938964844,283.1499938964844,26671.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495530009269714,1.0,0.0,0.0,3.368538856506348,3.368558645248413,7.571404694317607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5498046875,0.0,1177.5804443359375,1895.4371337890625,0.0,1237.6688232421875,0.8341986536979675,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304381251335144,0.3997188806533813,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444123029708862,0.1821366995573043,0.1732410639524459,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212361335754395,0.244888499379158,0.1719294339418411,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094629406929016,0.1560900658369064,0.1487721800804138,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996648907661438,0.1498126238584518,0.6783837676048279,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693198263645172,1.0,1.0,0.0,1.0,-1.8868777751922607,1.8868749141693115,2.8756326173606794e-06,1.4562196731567385,0.9788679480552672,0.9788679480552672,0.0,71.19822692871094,85.0,20633.462890625,0.0,611.97216796875,1.0,283.1499938964844,284.5766296386719,291.1873779296875,292.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,27773.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564069986343384,1.0,0.0,0.0,3.4564077854156494,3.4564285278320312,7.971558488861774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.666015625,0.0,1269.97998046875,1895.4371337890625,0.0,1285.185791015625,0.8554449081420898,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304381251335144,0.3997188806533813,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444123029708862,0.1821366995573043,0.1732410639524459,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212361335754395,0.244888499379158,0.1719294339418411,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094629406929016,0.1560900658369064,0.1487721800804138,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996648907661438,0.1498126238584518,0.6783837676048279,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693198263645172,1.0,1.0,0.0,1.0,-1.8868777751922607,1.8868749141693115,2.8756326173606794e-06,1.4562196731567385,0.9788679480552672,0.9788679480552672,0.0,71.19822692871094,85.0,20633.462890625,0.0,611.97216796875,1.0,283.1499938964844,284.5766296386719,291.1873779296875,292.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,27773.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564069986343384,1.0,0.0,0.0,3.4564077854156494,3.4564285278320312,7.971558488861774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.666015625,0.0,1269.97998046875,1895.4371337890625,0.0,1285.185791015625,0.8554449081420898,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5341718792915344,0.4019678235054016,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7458194494247437,0.1842676550149917,0.1752600520849228,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.8213222026824951,0.2463499456644058,0.1729547679424286,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7109290957450867,0.1579222977161407,0.1505133360624313,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7006831765174866,0.1512766927480697,0.6850065588951111,285.48931884765625,284.95001220703125,296.3343505859375,288.1608581542969,296.332275390625,297.5428161621094,285.4903564453125,1.0,0.372256189584732,1.0,1.0,0.0,1.0,-1.9032769203186035,1.9032740592956543,2.924924046965316e-06,1.4690579175949097,0.9826204776763916,0.9826204776763916,0.0,72.13105010986328,85.0,20874.744140625,0.0,627.0753784179688,1.0,283.1499938964844,284.57183837890625,291.1968078613281,292.6069641113281,293.1499938964844,293.1499938964844,283.1499938964844,28467.921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601882576942444,1.0,0.0,0.0,3.50908637046814,3.509107828140259,8.216397304749989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.13525390625,0.0,1327.79296875,1895.4371337890625,0.0,1311.85595703125,0.8653949499130249,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376411080360413,0.4043190479278564,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470382452011108,0.1863084584474563,0.177195206284523,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212816119194031,0.2477518618106842,0.173938900232315,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.7121731042861938,0.1596745401620865,0.1521800756454467,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.701520562171936,0.1526754647493362,0.6913423538208008,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751452267169952,1.0,1.0,0.0,1.0,-1.9192150831222528,1.919212222099304,2.973283244500635e-06,1.4815291166305542,0.986250638961792,0.986250638961792,0.0,73.08404541015625,88.0,21095.603515625,0.0,642.1241455078125,1.0,283.1499938964844,284.5726318359375,291.205322265625,292.6282653808594,293.1499938964844,293.1499938964844,283.1499938964844,28876.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663850724697113,1.0,0.0,0.0,3.5434556007385254,3.543477296829224,8.378133884434646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.1298828125,0.0,1366.0911865234375,1895.4371337890625,0.0,1337.9903564453125,0.8764811158180237,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5412574410438538,0.4070042073726654,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7482371926307678,0.1884968429803848,0.179273247718811,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8211414217948914,0.2492576390504837,0.174998477101326,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7133749127388,0.1615509688854217,0.1539677679538726,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7023041248321533,0.1541719287633896,0.6981338858604431,285.5040283203125,284.95001220703125,296.4045104980469,288.1762084960937,296.4024658203125,297.551513671875,285.5051574707031,1.0,0.3783083856105804,1.0,1.0,0.0,1.0,-1.9365090131759644,1.9365060329437256,3.0262583550211275e-06,1.4950542449951172,0.9901131987571716,0.9901131987571716,0.0,74.1584243774414,88.0,21346.453125,0.0,658.8341674804688,1.0,283.1499938964844,284.56884765625,291.2146301269531,292.65234375,293.1499938964844,293.1499938964844,283.1499938964844,29572.6875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678688526153564,1.0,0.0,0.0,3.5957062244415283,3.595728635787964,8.627037573205598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.14453125,0.0,1426.223876953125,1895.4371337890625,0.0,1366.9974365234375,0.8863198757171631,1.0,0.0,3.0,1.0,0.0
12213720,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446260571479797,0.4097038805484772,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492944002151489,0.1905907392501831,0.1812624335289001,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209297060966492,0.2507007420063019,0.176014095544815,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144171595573425,0.1633439809083938,0.1556769162416458,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029591798782349,0.1556003838777542,0.7046212553977966,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5549011230469,285.5145568847656,1.0,0.3813845217227936,1.0,1.0,0.0,1.0,-1.9532018899917605,1.953198790550232,3.077885821767268e-06,1.5081026554107666,0.9938516616821288,0.9938516616821288,0.0,75.22997283935547,91.0,21575.71875,0.0,675.3270263671875,1.0,283.1499938964844,284.57037353515625,291.2229919433594,292.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,29980.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717095375061035,1.0,0.0,0.0,3.6297011375427246,3.6297240257263184,8.790934771241155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.61376953125,0.0,1465.9117431640625,1895.4371337890625,0.0,1395.0457763671875,0.897312343120575,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514338612556458,0.4156391620635986,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513104677200317,0.1949791014194488,0.1854362338781356,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.820335328578949,0.2537319362163543,0.1781512945890426,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163618803024292,0.1670945137739181,0.1592568010091781,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041260004043579,0.1585847586393356,0.7181957960128784,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879383206367492,1.0,1.0,0.0,1.0,-1.9885079860687256,1.988504767417908,3.188663640685263e-06,1.5356796979904177,1.0,1.0,0.0,77.57984924316406,94.0,22070.349609375,0.0,711.3120727539062,1.0,283.1499938964844,284.56951904296875,291.2403869628906,292.72052001953125,293.1499938964844,293.1499938964844,283.1499938964844,31108.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798147559165955,1.0,0.0,0.0,3.7148382663726807,3.714861869812012,9.208164897245296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.92626953125,0.0,1569.26025390625,1895.4371337890625,0.0,1455.241943359375,0.9178596138954164,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514338612556458,0.4156391620635986,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513104677200317,0.1949791014194488,0.1854362338781356,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.820335328578949,0.2537319362163543,0.1781512945890426,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163618803024292,0.1670945137739181,0.1592568010091781,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041260004043579,0.1585847586393356,0.7181957960128784,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879383206367492,1.0,1.0,0.0,1.0,-1.9885079860687256,1.988504767417908,3.188663640685263e-06,1.5356796979904177,1.0,1.0,0.0,77.57984924316406,94.0,22070.349609375,0.0,711.3120727539062,1.0,283.1499938964844,284.56951904296875,291.2403869628906,292.72052001953125,293.1499938964844,293.1499938964844,283.1499938964844,31108.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798147559165955,1.0,0.0,0.0,3.7148382663726807,3.714861869812012,9.208164897245296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.92626953125,0.0,1569.26025390625,1895.4371337890625,0.0,1455.241943359375,0.9178596138954164,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547844171524048,0.4187519252300262,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.752263605594635,0.1972126811742782,0.1875623017549514,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199878334999084,0.2552783489227295,0.1792429685592651,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172626256942749,0.1689997613430023,0.1610770970582962,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046465873718262,0.1600994914770126,0.7250927686691284,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913086056709289,1.0,1.0,0.0,1.0,-2.0065784454345703,2.006575345993042,3.2461875889566727e-06,1.5497838258743286,1.0,1.0,0.0,78.8165054321289,94.0,22326.455078125,0.0,730.2843627929688,1.0,283.1499938964844,284.5680847167969,291.2491455078125,292.7443542480469,293.1499938964844,293.1499938964844,283.1499938964844,31901.208984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839287877082825,1.0,0.0,0.0,3.762075662612915,3.762099981307984,9.443833732802888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.23876953125,0.0,1629.8599853515625,1895.4371337890625,0.0,1486.3035888671875,0.926594614982605,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5581085681915283,0.4219369292259216,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531932592391968,0.1994732916355133,0.1897134780883789,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.819621205329895,0.2568464577198028,0.1803489774465561,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181302309036255,0.170925572514534,0.1629166156053543,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051397562026978,0.161630168557167,0.732059895992279,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.3947305679321289,1.0,1.0,0.0,1.0,-2.0248911380767822,2.024887800216675,3.305045538581908e-06,1.5640696287155151,1.0,1.0,0.0,80.0882339477539,97.0,22573.08203125,0.0,749.8820190429688,1.0,283.1499938964844,284.5722045898437,291.25750732421875,292.76708984375,293.1499938964844,293.1499938964844,283.1499938964844,32406.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880176663398743,1.0,0.0,0.0,3.791753053665161,3.791777849197388,9.59341832640348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.7294921875,0.0,1668.737060546875,1895.4371337890625,0.0,1517.5040283203125,0.9366633892059326,1.0,0.0,3.0,1.0,0.0
12214020,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646963715553284,0.4284407198429107,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.755033552646637,0.2040750533342361,0.1940943747758865,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188887238502502,0.2600474953651428,0.1826085150241851,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198184132575989,0.1748384684324264,0.1666560620069503,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061002254486084,0.1647406667470932,0.7462243437767029,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017024040222168,1.0,1.0,0.0,1.0,-2.062177896499634,2.062174320220948,3.4266383863723604e-06,1.5931366682052612,1.0,1.0,0.0,82.71659088134766,100.0,23085.16015625,0.0,790.8917846679688,1.0,283.1499938964844,284.5775451660156,291.2746276855469,292.814208984375,293.1499938964844,293.1499938964844,283.04998779296875,33636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962363123893738,1.0,0.0,0.0,3.863051414489746,3.863077163696289,9.957590236808755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.2646484375,0.0,1764.653076171875,1895.4371337890625,0.0,1581.17822265625,0.9531319737434388,1.0,0.0,3.0,1.0,0.0
12214080,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646963715553284,0.4284407198429107,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.755033552646637,0.2040750533342361,0.1940943747758865,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188887238502502,0.2600474953651428,0.1826085150241851,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198184132575989,0.1748384684324264,0.1666560620069503,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061002254486084,0.1647406667470932,0.7462243437767029,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017024040222168,1.0,1.0,0.0,1.0,-2.062177896499634,2.062174320220948,3.4266383863723604e-06,1.5931366682052612,1.0,1.0,0.0,82.71659088134766,100.0,23085.16015625,0.0,790.8917846679688,1.0,283.1499938964844,284.5775451660156,291.2746276855469,292.814208984375,293.1499938964844,293.1499938964844,283.04998779296875,33636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962363123893738,1.0,0.0,0.0,3.863051414489746,3.863077163696289,9.957590236808755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.2646484375,0.0,1764.653076171875,1895.4371337890625,0.0,1581.17822265625,0.9531319737434388,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704946517944336,0.4350092709064483,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565754652023315,0.2084400504827499,0.1983094364404678,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179595470428467,0.2629806101322174,0.1847410947084427,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211989760398865,0.178536981344223,0.1702440232038498,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067846655845642,0.1676556468009948,0.7597557902336121,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.408505380153656,1.0,1.0,0.0,1.0,-2.0982506275177,2.0982470512390137,3.5465207020024536e-06,1.621241807937622,1.0,1.0,0.0,85.37477111816406,100.0,23749.234375,0.0,832.2349243164062,1.0,283.05242919921875,284.5010681152344,291.3123779296875,292.9045715332031,293.1499938964844,293.1499938964844,283.04998779296875,34616.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097232937812805,1.0,0.0,0.0,3.918902635574341,3.918929100036621,1.024760081236309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.22900390625,0.0,1842.3040771484373,1895.4371337890625,0.0,1688.3162841796875,0.9647514224052428,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707281827926636,0.435295432806015,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566284537315369,0.2086213082075119,0.1984825134277343,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179090023040771,0.2631010413169861,0.1848263889551162,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212454676628113,0.1786901652812957,0.1703910231590271,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068011164665222,0.1677755862474441,0.7603058815002441,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087897837162018,1.0,1.0,0.0,1.0,-2.0997419357299805,2.099738359451294,3.551523377609556e-06,1.622402906417847,1.0,1.0,0.0,85.48939514160156,103.0,23769.259765625,0.0,833.988037109375,1.0,283.0520935058594,284.50115966796875,291.3121337890625,292.9049377441406,293.1499938964844,293.1499938964844,282.75,34644.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101230621337891,1.0,0.0,0.0,3.9204933643341056,3.9205198287963854,1.0255922688884311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.71533203125,0.0,1844.548583984375,1895.4371337890625,0.0,1691.539794921875,0.9651299118995668,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.575125515460968,0.4431565105915069,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572575211524963,0.2127449363470077,0.2025820761919021,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158907294273376,0.2655122280120849,0.1867021918296814,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217547297477722,0.1821532845497131,0.1738592684268951,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064763903617859,0.1703953295946121,0.7730250954627991,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.415864497423172,1.0,1.0,0.0,1.0,-2.135803461074829,2.1357998847961426,3.6736857964569936e-06,1.6504952907562256,1.0,1.0,0.0,88.53404235839844,106.0,24785.41796875,0.0,878.0452880859375,1.0,282.75604248046875,284.2568054199219,291.36749267578125,293.05145263671875,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346428632736206,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417431894893523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.58935546875,0.0,1888.2916259765625,1895.4371337890625,0.0,1894.130615234375,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.575125515460968,0.4431565105915069,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572575211524963,0.2127449363470077,0.2025820761919021,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158907294273376,0.2655122280120849,0.1867021918296814,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217547297477722,0.1821532845497131,0.1738592684268951,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064763903617859,0.1703953295946121,0.7730250954627991,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.415864497423172,1.0,1.0,0.0,1.0,-2.135803461074829,2.1357998847961426,3.6736857964569936e-06,1.6504952907562256,1.0,1.0,0.0,88.53404235839844,106.0,24785.41796875,0.0,878.0452880859375,1.0,282.75604248046875,284.2568054199219,291.36749267578125,293.05145263671875,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346428632736206,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417431894893523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.58935546875,0.0,1888.2916259765625,1895.4371337890625,0.0,1894.130615234375,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779094696044922,0.4521385133266449,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567409873008728,0.2164494693279266,0.2062564641237259,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126487731933594,0.2673557698726654,0.188135340809822,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.721175491809845,0.1852175742387771,0.17692930996418,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048765420913696,0.1725597083568573,0.7836287617683411,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227747321128845,1.0,1.0,0.0,1.0,-2.1691510677337646,2.169147253036499,3.7886027257627575e-06,1.67645263671875,1.0,1.0,0.0,91.85755920410156,109.0,25785.83203125,0.0,921.8471069335938,1.0,282.4559631347656,284.0099182128906,291.3755187988281,293.12921142578125,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564715147018433,1.0,0.0,0.0,3.969574689865112,3.969601631164551,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.7900390625,0.0,1914.6962890625,1895.4371337890625,0.0,2081.69580078125,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779094696044922,0.4521385133266449,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567409873008728,0.2164494693279266,0.2062564641237259,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126487731933594,0.2673557698726654,0.188135340809822,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.721175491809845,0.1852175742387771,0.17692930996418,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048765420913696,0.1725597083568573,0.7836287617683411,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227747321128845,1.0,1.0,0.0,1.0,-2.1691510677337646,2.169147253036499,3.7886027257627575e-06,1.67645263671875,1.0,1.0,0.0,91.85755920410156,109.0,25785.83203125,0.0,921.8471069335938,1.0,282.4559631347656,284.0099182128906,291.3755187988281,293.12921142578125,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564715147018433,1.0,0.0,0.0,3.969574689865112,3.969601631164551,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.7900390625,0.0,1914.6962890625,1895.4371337890625,0.0,2081.69580078125,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.5788684487342834,0.4567611217498779,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.75632244348526,0.2182131856679916,0.208011969923973,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108681440353394,0.2681753933429718,0.1887813061475753,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207216620445251,0.1866596043109893,0.178380474448204,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038666605949402,0.1735312044620514,0.7884278297424316,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261512160301208,1.0,1.0,0.0,1.0,-2.1850953102111816,2.185091495513916,3.84420445698197e-06,1.6888543367385864,0.9995031952857972,0.9995031952857972,0.0,93.55809020996094,109.0,26547.98828125,0.0,943.6311645507812,1.0,282.1932983398437,283.8065185546875,291.4068908691406,293.26031494140625,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687382698059082,1.0,0.0,0.0,3.975689172744751,3.975716352462769,1.0546737030381337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.486328125,0.0,1923.6041259765625,1895.4371337890625,0.0,2189.64208984375,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794972777366638,0.4615772068500519,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.755687952041626,0.2198991924524307,0.2096640914678573,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088417053222656,0.2689016163349151,0.1893287599086761,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200575470924377,0.1880252361297607,0.1797345429658889,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026118040084839,0.1744145005941391,0.7927247881889343,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294607937335968,1.0,1.0,0.0,1.0,-2.200310230255127,2.2003064155578613,3.8976654650468845e-06,1.7006876468658447,0.9985401034355164,0.9985401034355164,0.0,95.30702209472656,112.0,26774.541015625,0.0,965.156005859375,1.0,282.15582275390625,283.76513671875,291.3741455078125,293.1872863769531,293.1499938964844,293.1499938964844,281.8500061035156,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773888885974884,1.0,0.0,0.0,3.979386329650879,3.979413747787476,1.0566361652308842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.12353515625,0.0,1929.427734375,1895.4371337890625,0.0,2235.44970703125,0.9791723489761353,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801175832748413,0.4710599184036255,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544578313827515,0.2231861799955368,0.2129009217023849,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048117756843567,0.2702662050724029,0.1903812140226364,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187302112579346,0.1906606554985046,0.18236143887043,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000978589057922,0.176083043217659,0.8008570075035095,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359100759029388,1.0,1.0,0.0,1.0,-2.229776620864868,2.2297728061676025,4.002299192507053e-06,1.7235898971557615,0.993158996105194,0.993158996105194,0.0,98.78630065917967,100.0,27753.599609375,0.0,1007.9511108398438,1.0,281.8558654785156,283.52362060546875,291.3788757324219,293.2484741210937,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884842753410339,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7255859375,0.0,1932.1939697265625,1895.4371337890625,0.0,2366.6396484375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801175832748413,0.4710599184036255,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544578313827515,0.2231861799955368,0.2129009217023849,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048117756843567,0.2702662050724029,0.1903812140226364,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187302112579346,0.1906606554985046,0.18236143887043,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000978589057922,0.176083043217659,0.8008570075035095,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359100759029388,1.0,1.0,0.0,1.0,-2.229776620864868,2.2297728061676025,4.002299192507053e-06,1.7235898971557615,0.993158996105194,0.993158996105194,0.0,98.78630065917967,100.0,27753.599609375,0.0,1007.9511108398438,1.0,281.8558654785156,283.52362060546875,291.3788757324219,293.2484741210937,293.1499938964844,293.1499938964844,281.54998779296875,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884842753410339,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7255859375,0.0,1932.1939697265625,1895.4371337890625,0.0,2366.6396484375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814158320426941,0.4680762887001037,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.759450376033783,0.2263344675302505,0.2158707380294799,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.807758092880249,0.2714720964431762,0.1912243813276291,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230712175369263,0.1931462883949279,0.1847103983163833,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037875652313232,0.1776134073734283,0.807701826095581,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365608990192413,1.0,1.0,0.0,1.0,-2.241835594177246,2.2418315410614014,4.045919013151433e-06,1.733178973197937,0.9848618507385254,0.9848618507385254,0.0,98.31922912597656,103.0,28559.984375,0.0,1018.5274658203124,1.0,281.5558776855469,283.2763366699219,291.3888854980469,293.3099975585937,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015239834785461,1.0,0.0,0.0,3.971516132354736,3.971543312072754,1.0524607887418824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.84814453125,0.0,1923.1912841796875,1895.4371337890625,0.0,2485.366943359375,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814158320426941,0.4680762887001037,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.759450376033783,0.2263344675302505,0.2158707380294799,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.807758092880249,0.2714720964431762,0.1912243813276291,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230712175369263,0.1931462883949279,0.1847103983163833,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037875652313232,0.1776134073734283,0.807701826095581,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365608990192413,1.0,1.0,0.0,1.0,-2.241835594177246,2.2418315410614014,4.045919013151433e-06,1.733178973197937,0.9848618507385254,0.9848618507385254,0.0,98.31922912597656,103.0,28559.984375,0.0,1018.5274658203124,1.0,281.5558776855469,283.2763366699219,291.3888854980469,293.3099975585937,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015239834785461,1.0,0.0,0.0,3.971516132354736,3.971543312072754,1.0524607887418824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.84814453125,0.0,1923.1912841796875,1895.4371337890625,0.0,2485.366943359375,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
