time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214860,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839332342147827,0.4679007828235626,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627013325691223,0.2290950417518615,0.2186028808355331,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087819218635559,0.2722798883914947,0.1918798685073852,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256963849067688,0.1952282786369323,0.1868095397949218,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056520581245422,0.1787682622671127,0.8134832978248596,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387562870979309,1.0,1.0,0.0,1.0,-2.2551522254943848,2.25514817237854,4.093765710422304e-06,1.743413329124451,0.9738988876342772,0.9738988876342772,0.0,98.660888671875,106.0,29458.515625,0.0,1033.6217041015625,1.0,281.2559814453125,283.0378723144531,291.4007873535156,293.37255859375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131346106529236,1.0,0.0,0.0,3.9538822174072266,3.953909397125244,1.0431355121909291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.701171875,0.0,1902.303466796875,1895.4371337890625,0.0,2592.089599609375,0.9738520979881288,1.0,0.0,3.0,1.0,0.0
12214920,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839332342147827,0.4679007828235626,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627013325691223,0.2290950417518615,0.2186028808355331,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087819218635559,0.2722798883914947,0.1918798685073852,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256963849067688,0.1952282786369323,0.1868095397949218,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056520581245422,0.1787682622671127,0.8134832978248596,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387562870979309,1.0,1.0,0.0,1.0,-2.2551522254943848,2.25514817237854,4.093765710422304e-06,1.743413329124451,0.9738988876342772,0.9738988876342772,0.0,98.660888671875,106.0,29458.515625,0.0,1033.6217041015625,1.0,281.2559814453125,283.0378723144531,291.4007873535156,293.37255859375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131346106529236,1.0,0.0,0.0,3.9538822174072266,3.953909397125244,1.0431355121909291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.701171875,0.0,1902.303466796875,1895.4371337890625,0.0,2592.089599609375,0.9738520979881288,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.9990000128746032,0.5849844813346863,0.4702461659908294,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.7633899450302124,0.2307614386081695,0.2202978730201721,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830383300781,0.8078416585922241,0.2725643515586853,0.1921702176332473,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7260362505912781,0.1963883191347122,0.1880303174257278,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.7052667140960693,0.1792625486850738,0.816293478012085,284.0824890136719,284.95001220703125,297.1639099121094,288.3719482421875,297.1622619628906,297.40948486328125,284.07843017578125,1.0,0.4407931864261627,1.0,1.0,0.0,1.0,-2.2651963233947754,2.2651922702789307,4.130179149797186e-06,1.7512054443359375,0.9640472531318665,0.9640472531318665,0.0,99.61196899414062,106.0,30371.025390625,0.0,1047.781005859375,1.0,280.96856689453125,282.819091796875,291.4359436035156,293.4845886230469,293.1499938964844,293.1499938964844,280.95001220703125,36696.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240754008293152,1.0,0.0,0.0,3.935410499572754,3.935437440872192,1.033411649586924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.4658203125,0.0,1880.1075439453125,1895.4371337890625,0.0,2693.365478515625,0.9697880148887634,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852436423301697,0.4716005325317383,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633475065231323,0.2313802689313888,0.220895305275917,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8071485757827759,0.2726511061191559,0.1922316998243332,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258786559104919,0.1968010663986206,0.1884395480155944,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047853469848633,0.1794092506170272,0.8170592784881592,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021911621094,284.0718688964844,1.0,0.4416676461696625,1.0,1.0,0.0,1.0,-2.269026041030884,2.269021987915039,4.144102149439277e-06,1.7541733980178833,0.9606167078018188,0.9606167078018188,0.0,100.1042938232422,109.0,30449.6953125,0.0,1053.71044921875,1.0,280.9560852050781,282.810302734375,291.4198608398437,293.4494323730469,293.1499938964844,293.1499938964844,280.6499938964844,36753.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250043988227844,1.0,0.0,0.0,3.9269049167633057,3.926931858062744,1.0289494412063505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.48095703125,0.0,1869.6795654296875,1895.4371337890625,0.0,2701.99267578125,0.9679189324378968,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853845477104187,0.4742802083492279,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631195187568665,0.2324177324771881,0.2219503372907638,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.805778443813324,0.2727482914924621,0.1923571527004242,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254492044448853,0.1974693685770034,0.1891482025384903,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.70375657081604,0.1796038448810577,0.8183050155639648,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880310058594,283.9184265136719,1.0,0.4433059394359588,1.0,1.0,0.0,1.0,-2.276010513305664,2.27600646018982,4.169562998868059e-06,1.759588360786438,0.9524611830711364,0.9524611830711364,0.0,101.0645523071289,109.0,31276.296875,0.0,1064.812255859375,1.0,280.69451904296875,282.6224670410156,291.4595947265625,293.590576171875,293.1499938964844,293.1499938964844,280.6499938964844,36899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339755535125732,1.0,0.0,0.0,3.909809112548828,3.909835815429688,1.0200099040957866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.83349609375,0.0,1849.0980224609373,1895.4371337890625,0.0,2785.484375,0.9641234874725342,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850957632064819,0.4775200486183166,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.762477457523346,0.2333685457706451,0.2228991836309433,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8039597272872925,0.2727569341659546,0.1923953145742416,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246350646018982,0.1980475038290023,0.189751386642456,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022901177406311,0.1797034442424774,0.8190433979034424,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37158203125,283.88946533203125,1.0,0.4450187087059021,1.0,1.0,0.0,1.0,-2.282699584960937,2.2826955318450928,4.194028861093102e-06,1.7647769451141355,0.9449301958084106,0.9449301958084106,0.0,102.17949676513672,97.0,31429.59765625,0.0,1076.26123046875,1.0,280.6562194824219,282.5881652832031,291.439208984375,293.5282592773437,293.1499938964844,293.1499938964844,280.3500061035156,37035.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373247981071472,1.0,0.0,0.0,3.889583587646485,3.8896100521087646,1.009484094538493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.72265625,0.0,1824.6671142578125,1895.4371337890625,0.0,2816.7314453125,0.9596816897392272,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851942896842957,0.4725320041179657,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.767032265663147,0.2351300567388534,0.224556565284729,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067343235015869,0.2726543843746185,0.1923185139894485,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281045913696289,0.199044331908226,0.1906932145357132,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.704942524433136,0.1797335594892501,0.8191912174224854,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430582821369171,1.0,1.0,0.0,1.0,-2.2799346446990967,2.279930591583252,4.1842740756692365e-06,1.7628412246704102,0.926811456680298,0.926811456680298,0.0,100.69996643066406,100.0,32300.345703125,0.0,1067.55615234375,1.0,280.3565979003906,282.3681640625,291.4557800292969,293.6025085449219,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849579930305481,1.0,0.0,0.0,3.840410709381104,3.8404369354248047,9.841213568506646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.10546875,0.0,1766.2086181640625,1895.4371337890625,0.0,2931.33642578125,0.948821187019348,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851942896842957,0.4725320041179657,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.767032265663147,0.2351300567388534,0.224556565284729,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067343235015869,0.2726543843746185,0.1923185139894485,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281045913696289,0.199044331908226,0.1906932145357132,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.704942524433136,0.1797335594892501,0.8191912174224854,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430582821369171,1.0,1.0,0.0,1.0,-2.2799346446990967,2.279930591583252,4.1842740756692365e-06,1.7628412246704102,0.926811456680298,0.926811456680298,0.0,100.69996643066406,100.0,32300.345703125,0.0,1067.55615234375,1.0,280.3565979003906,282.3681640625,291.4557800292969,293.6025085449219,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849579930305481,1.0,0.0,0.0,3.840410709381104,3.8404369354248047,9.841213568506646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.10546875,0.0,1766.2086181640625,1895.4371337890625,0.0,2931.33642578125,0.948821187019348,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613098144531,0.9990000128746032,0.5860364437103271,0.4710054397583008,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.7688100337982178,0.2359977513551712,0.2253844588994979,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645446777344,0.8075402975082397,0.272563636302948,0.1922663897275924,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672607421875,0.7293586730957031,0.1995095014572143,0.1911413073539734,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56842041015625,0.7057113647460938,0.1797016113996505,0.819076418876648,283.5632019042969,284.95001220703125,297.3479919433594,288.4194641113281,297.3464050292969,297.3375549316406,283.5527648925781,1.0,0.4428850412368774,1.0,1.0,0.0,1.0,-2.27942419052124,2.2794198989868164,4.182192697044229e-06,1.7623236179351809,0.9159135818481444,0.9159135818481444,0.0,100.25302124023438,100.0,33118.67578125,0.0,1065.28173828125,1.0,280.0938720703125,282.1866760253906,291.4905090332031,293.734130859375,293.1499938964844,293.1499938964844,280.04998779296875,37561.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582341074943542,1.0,0.0,0.0,3.809807300567627,3.80983304977417,9.684993074188242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.16845703125,0.0,1730.53076171875,1895.4371337890625,0.0,3012.4443359375,0.9420425295829772,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866252183914185,0.4709358215332031,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696707844734192,0.2367619574069976,0.2261037826538086,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.807437002658844,0.2724253535270691,0.192164734005928,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298232913017273,0.1998952627182006,0.1915084719657898,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056492567062378,0.1796250790357589,0.8187505602836609,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290710449219,283.5263671875,1.0,0.4430125951766968,1.0,1.0,0.0,1.0,-2.2801308631896973,2.280126571655273,4.184733370493632e-06,1.76284658908844,0.906314253807068,0.906314253807068,0.0,100.25385284423828,103.0,33189.58203125,0.0,1066.0362548828125,1.0,280.0570983886719,282.1578369140625,291.4682006835937,293.66827392578125,293.1499938964844,293.1499938964844,279.75,37738.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608810901641846,1.0,0.0,0.0,3.77714204788208,3.777167558670044,9.519625905340944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.736328125,0.0,1692.7359619140625,1895.4371337890625,0.0,3037.268798828125,0.934867799282074,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988647460937,0.9990000128746032,0.5870080590248108,0.4739772081375122,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7695512175559998,0.238149344921112,0.2274587750434875,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054651021957397,0.2721658945083618,0.192015454173088,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.7291799187660217,0.2005667388439178,0.1921943724155426,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968505859375,0.7038788795471191,0.1794436126947403,0.8181849122047424,283.3982238769531,284.95001220703125,297.4375,288.441650390625,297.40240478515625,297.3113098144531,283.4026184082031,1.0,0.4438465535640716,0.8319238424301147,0.8319238424301147,0.3566194474697113,1.0,-2.285370111465454,1.6482089757919312,0.6371610760688782,1.1321369409561155,0.8866122961044312,0.8866122961044312,0.0,100.95301818847656,103.0,34557.1875,0.0,1072.2364501953125,1.0,279.76123046875,281.9849853515625,291.4911499023437,293.7629089355469,293.1499938964844,293.1499938964844,279.75,38106.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718411326408386,1.0,0.0,0.0,3.707549810409546,3.707574844360352,9.172068757834496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.31103515625,0.0,1614.1552734375,1895.4371337890625,0.0,3140.08056640625,0.9195502996444702,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870336890220642,0.4744741916656494,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694681882858276,0.238339677453041,0.2276241034269333,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051527738571167,0.2721642851829529,0.1919988095760345,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290406823158264,0.2006651759147644,0.1922766864299774,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035956978797913,0.1794368773698806,0.8181095719337463,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092956542969,283.4136962890625,1.0,0.4439917504787445,0.8114783763885498,0.8114783763885498,0.4000000059604645,1.0,-2.286152601242065,1.541773557662964,0.7443790435791016,1.025782585144043,0.884506106376648,0.884506106376648,0.0,101.07827758789062,106.0,34670.29296875,0.0,1073.2747802734375,1.0,279.75750732421875,281.9920654296875,291.4861755371094,293.7548217773437,293.1499938964844,293.1499938964844,280.04998779296875,38131.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721700310707092,1.0,0.0,0.0,3.6985504627227774,3.698575496673584,9.127596172220364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.14013671875,0.0,1604.020263671875,1895.4371337890625,0.0,3143.16552734375,0.917565107345581,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896535515785217,0.477164477109909,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705296874046326,0.2410498112440109,0.2298557609319687,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043522834777832,0.2733654081821441,0.1925266087055206,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293487191200256,0.2023934721946716,0.1936321705579757,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027856111526489,0.1801485419273376,0.8200684189796448,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459186494350433,0.6229568123817444,0.6229568123817444,0.800000011920929,1.0,-2.2966675758361816,0.986203908920288,1.3104636669158936,0.4687130451202392,0.8703791499137878,0.8703791499137878,0.0,102.00686645507812,109.0,34593.53125,0.0,1087.2303466796875,1.0,280.042236328125,282.3171691894531,291.4232482910156,293.6187744140625,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600500226020813,1.0,0.0,0.0,3.62172269821167,3.621746778488159,8.752329563321837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.7138671875,0.0,1516.96435546875,1895.4371337890625,0.0,3029.473876953125,0.9004057049751282,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896535515785217,0.477164477109909,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705296874046326,0.2410498112440109,0.2298557609319687,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043522834777832,0.2733654081821441,0.1925266087055206,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293487191200256,0.2023934721946716,0.1936321705579757,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027856111526489,0.1801485419273376,0.8200684189796448,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459186494350433,0.6229568123817444,0.6229568123817444,0.800000011920929,1.0,-2.2966675758361816,0.986203908920288,1.3104636669158936,0.4687130451202392,0.8703791499137878,0.8703791499137878,0.0,102.00686645507812,109.0,34593.53125,0.0,1087.2303466796875,1.0,280.042236328125,282.3171691894531,291.4232482910156,293.6187744140625,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600500226020813,1.0,0.0,0.0,3.62172269821167,3.621746778488159,8.752329563321837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.7138671875,0.0,1516.96435546875,1895.4371337890625,0.0,3029.473876953125,0.9004057049751282,1.0,0.0,3.0,1.0,0.0
12215700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920621752738953,0.4778353571891784,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718918919563293,0.2427868694067001,0.2313893735408783,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048827648162842,0.2744200825691223,0.1931693404912948,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.730242908000946,0.203599750995636,0.1946770846843719,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032319903373718,0.1808290332555771,0.822699248790741,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167724609375,283.91265869140625,1.0,0.4472943842411041,0.5286960005760193,0.5286960005760193,1.0,1.0,-2.304499387741089,0.8706600666046143,1.4338394403457642,0.3515388667583465,0.8650959134101868,0.8650959134101868,0.0,102.40996551513672,109.0,33883.09765625,0.0,1097.49658203125,1.0,280.297607421875,282.5313415527344,291.3963928222656,293.4957580566406,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512663245201111,1.0,0.0,0.0,3.5861270427703857,3.586150884628296,8.581133101870364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.93310546875,0.0,1477.2841796875,1895.4371337890625,0.0,2947.1328125,0.8924523591995239,1.0,0.0,3.0,1.0,0.0
12215760,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949522256851196,0.4785296618938446,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734837532043457,0.2447063326835632,0.2331440895795822,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056678175926208,0.2756781280040741,0.1940025836229324,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313505411148071,0.2049726396799087,0.1959214061498642,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039376497268677,0.1816773563623428,0.8262392282485962,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212951660156,297.3285217285156,283.9915466308594,1.0,0.448908120393753,0.5431948304176331,0.5431948304176331,1.0,1.0,-2.31418776512146,0.883894145488739,1.4302935600280762,0.3625510931015014,0.8596435785293579,0.8596435785293579,0.0,102.89728546142578,112.0,33880.1484375,0.0,1109.8978271484375,1.0,280.3412170410156,282.61376953125,291.4295654296875,293.5750732421875,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477334976196289,1.0,0.0,0.0,3.5537893772125244,3.5538127422332764,8.427070952166105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.84130859375,0.0,1441.7547607421875,1895.4371337890625,0.0,2914.046630859375,0.8851385712623596,1.0,0.0,3.0,1.0,0.0
12215820,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011179685592651,0.4805396795272827,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766143679618835,0.2487867474555969,0.2369316667318344,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071414232254028,0.2784245312213897,0.1958702653646469,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.733549952507019,0.2079399824142456,0.198669821023941,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054166793823242,0.1836221814155578,0.834665834903717,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3553161621094,284.2391357421875,1.0,0.4527451395988464,0.5721924901008606,0.5721924901008606,1.0,1.0,-2.3368163108825684,0.9277045726776124,1.409111738204956,0.4012340009212494,0.8520238399505615,0.8520238399505615,0.0,104.15776824951172,115.0,33159.7890625,0.0,1139.6683349609375,1.0,280.640625,282.9004211425781,291.4472961425781,293.5469970703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364053964614868,1.0,0.0,0.0,3.4972569942474365,3.4972798824310303,8.161094910974498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.24609375,0.0,1380.37255859375,1895.4371337890625,0.0,2808.150146484375,0.8723692297935486,1.0,0.0,3.0,1.0,0.0
12215880,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011179685592651,0.4805396795272827,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766143679618835,0.2487867474555969,0.2369316667318344,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071414232254028,0.2784245312213897,0.1958702653646469,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.733549952507019,0.2079399824142456,0.198669821023941,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054166793823242,0.1836221814155578,0.834665834903717,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3553161621094,284.2391357421875,1.0,0.4527451395988464,0.5721924901008606,0.5721924901008606,1.0,1.0,-2.3368163108825684,0.9277045726776124,1.409111738204956,0.4012340009212494,0.8520238399505615,0.8520238399505615,0.0,104.15776824951172,115.0,33159.7890625,0.0,1139.6683349609375,1.0,280.640625,282.9004211425781,291.4472961425781,293.5469970703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364053964614868,1.0,0.0,0.0,3.4972569942474365,3.4972798824310303,8.161094910974498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.24609375,0.0,1380.37255859375,1895.4371337890625,0.0,2808.150146484375,0.8723692297935486,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074789762496948,0.4833620488643646,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795641422271729,0.2531254291534424,0.2409946769475937,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808408260345459,0.2814401686191559,0.1979452222585678,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356138825416565,0.2111301124095916,0.2016621828079223,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068361639976501,0.1858159154653549,0.8443801999092102,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572599828243255,0.6011902093887329,0.6011902093887329,1.0,1.0,-2.362841844558716,0.9679825901985168,1.3948593139648438,0.4356387555599212,0.8476511836051941,0.8476511836051941,0.0,105.76495361328124,118.0,32502.53125,0.0,1175.19921875,1.0,280.94012451171875,283.1824951171875,291.4658508300781,293.5242004394531,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259415030479431,1.0,0.0,0.0,3.45448899269104,3.454511404037476,7.962710242281901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.74951171875,0.0,1334.1768798828125,1895.4371337890625,0.0,2710.6982421875,0.8626126050949097,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074789762496948,0.4833620488643646,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795641422271729,0.2531254291534424,0.2409946769475937,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808408260345459,0.2814401686191559,0.1979452222585678,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356138825416565,0.2111301124095916,0.2016621828079223,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068361639976501,0.1858159154653549,0.8443801999092102,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572599828243255,0.6011902093887329,0.6011902093887329,1.0,1.0,-2.362841844558716,0.9679825901985168,1.3948593139648438,0.4356387555599212,0.8476511836051941,0.8476511836051941,0.0,105.76495361328124,118.0,32502.53125,0.0,1175.19921875,1.0,280.94012451171875,283.1824951171875,291.4658508300781,293.5242004394531,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259415030479431,1.0,0.0,0.0,3.45448899269104,3.454511404037476,7.962710242281901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.74951171875,0.0,1334.1768798828125,1895.4371337890625,0.0,2710.6982421875,0.8626126050949097,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138980388641357,0.4868544042110443,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823337316513062,0.2576754987239837,0.2452725172042846,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094988465309143,0.2846763432025909,0.2001871466636657,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375301718711853,0.2144899070262909,0.2048317641019821,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081552743911743,0.188192680478096,0.8550107479095459,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.462313711643219,0.598779559135437,0.598779559135437,1.0,1.0,-2.3914453983306885,0.9797316193580629,1.4117138385772705,0.4409780204296112,0.8465230464935303,0.8465230464935303,0.0,107.6555404663086,121.0,31926.189453125,0.0,1215.659423828125,1.0,281.2397766113281,283.4598693847656,291.4843444824219,293.5062255859375,293.1499938964844,293.1499938964844,281.54998779296875,36697.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163629174232483,1.0,0.0,0.0,3.4270989894866943,3.427121162414551,7.836941904315609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.552734375,0.0,1303.9306640625,1895.4371337890625,0.0,2621.907470703125,0.8562285304069519,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138980388641357,0.4868544042110443,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823337316513062,0.2576754987239837,0.2452725172042846,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094988465309143,0.2846763432025909,0.2001871466636657,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375301718711853,0.2144899070262909,0.2048317641019821,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081552743911743,0.188192680478096,0.8550107479095459,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.462313711643219,0.598779559135437,0.598779559135437,1.0,1.0,-2.3914453983306885,0.9797316193580629,1.4117138385772705,0.4409780204296112,0.8465230464935303,0.8465230464935303,0.0,107.6555404663086,121.0,31926.189453125,0.0,1215.659423828125,1.0,281.2397766113281,283.4598693847656,291.4843444824219,293.5062255859375,293.1499938964844,293.1499938964844,281.54998779296875,36697.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163629174232483,1.0,0.0,0.0,3.4270989894866943,3.427121162414551,7.836941904315609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.552734375,0.0,1303.9306640625,1895.4371337890625,0.0,2621.907470703125,0.8562285304069519,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.620428204536438,0.4908610880374908,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849809527397156,0.2624270021915436,0.2497461438179016,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104794025421143,0.2881203889846802,0.2025782167911529,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393434643745422,0.2180046737194061,0.2081548273563385,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093970775604248,0.190726488828659,0.8663917779922485,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677910804748535,0.5963689684867859,0.5963689684867859,1.0,1.0,-2.422168493270874,0.9914711117744446,1.430697321891785,0.4458309710025787,0.8486949801445007,0.8486949801445007,0.0,109.78147888183594,124.0,31501.298828125,0.0,1260.4669189453125,1.0,281.53955078125,283.7373352050781,291.50439453125,293.49786376953125,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079738020896912,1.0,0.0,0.0,3.4160525798797607,3.416074275970459,7.786501896589471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7431640625,0.0,1289.9765625,1895.4371337890625,0.0,2544.54638671875,0.8534380793571472,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.620428204536438,0.4908610880374908,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849809527397156,0.2624270021915436,0.2497461438179016,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104794025421143,0.2881203889846802,0.2025782167911529,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393434643745422,0.2180046737194061,0.2081548273563385,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093970775604248,0.190726488828659,0.8663917779922485,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677910804748535,0.5963689684867859,0.5963689684867859,1.0,1.0,-2.422168493270874,0.9914711117744446,1.430697321891785,0.4458309710025787,0.8486949801445007,0.8486949801445007,0.0,109.78147888183594,124.0,31501.298828125,0.0,1260.4669189453125,1.0,281.53955078125,283.7373352050781,291.50439453125,293.49786376953125,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079738020896912,1.0,0.0,0.0,3.4160525798797607,3.416074275970459,7.786501896589471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7431640625,0.0,1289.9765625,1895.4371337890625,0.0,2544.54638671875,0.8534380793571472,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237263679504395,0.4930527210235595,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862340211868286,0.2648619413375854,0.2520325779914856,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8109025359153748,0.289899468421936,0.2038072049617767,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401900291442871,0.2198050618171692,0.2098529636859893,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099618911743164,0.1920406222343444,0.8722715973854065,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.1487121582031,1.0,0.4706577956676483,0.5951637029647827,0.5951637029647827,1.0,1.0,-2.4381277561187744,0.9975841641426086,1.4405437707901,0.4483676254749298,0.8514979481697083,0.8514979481697083,0.0,110.92718505859376,124.0,31010.5234375,0.0,1284.3114013671875,1.0,281.7919311523437,283.9372253417969,291.488525390625,293.4044494628906,293.1499938964844,293.1499938964844,281.8500061035156,36032.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801936149597168,1.0,0.0,0.0,3.416447401046753,3.4164693355560303,7.788302127664792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.17724609375,0.0,1288.75146484375,1895.4371337890625,0.0,2489.14013671875,0.8533846139907837,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6271485090255737,0.4951829612255096,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876039147377014,0.2673742175102234,0.2544107437133789,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114537596702576,0.2917641103267669,0.2051142752170562,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411367893218994,0.2216666042804718,0.2116236239671707,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.7106430530548096,0.1934205889701843,0.8784987330436707,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186889648437,1.0,0.4736075401306152,0.594466507434845,0.594466507434845,1.0,1.0,-2.4547219276428223,1.0044230222702026,1.4502990245819092,0.4514824748039245,0.854116678237915,0.854116678237915,0.0,112.08158111572266,127.0,31156.591796875,0.0,1309.240478515625,1.0,281.8394775390625,284.0101013183594,291.5258178710937,293.4978942871094,293.1499938964844,293.1499938964844,282.1499938964844,35826.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012250065803528,1.0,0.0,0.0,3.421536922454834,3.421558856964112,7.81152380113781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.01806640625,0.0,1292.31787109375,1895.4371337890625,0.0,2482.63037109375,0.854303777217865,1.0,0.0,3.0,1.0,0.0
12216420,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340761780738831,0.4997040927410126,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.790239155292511,0.2724948227405548,0.2592463493347168,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124556541442871,0.2955764234066009,0.2077747732400894,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429413795471191,0.2254545986652374,0.2152188718318939,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119320034980774,0.1962531358003616,0.8912789821624756,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796982109546661,0.5930720567703247,0.5930720567703247,1.0,1.0,-2.488831758499145,1.018552541732788,1.4702792167663574,0.4579604268074035,0.8626667261123657,0.8626667261123657,0.0,114.51739501953124,130.0,30829.86328125,0.0,1361.6851806640625,1.0,282.1396484375,284.27471923828125,291.5446472167969,293.49774169921875,293.1499938964844,293.1499938964844,282.45001220703125,35407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956352233886719,1.0,0.0,0.0,3.442824125289917,3.4428460597991943,7.909025043772999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.01220703125,0.0,1310.478515625,1895.4371337890625,0.0,2431.588134765625,0.8586946129798889,1.0,0.0,3.0,1.0,0.0
12216480,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340761780738831,0.4997040927410126,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.790239155292511,0.2724948227405548,0.2592463493347168,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124556541442871,0.2955764234066009,0.2077747732400894,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429413795471191,0.2254545986652374,0.2152188718318939,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119320034980774,0.1962531358003616,0.8912789821624756,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796982109546661,0.5930720567703247,0.5930720567703247,1.0,1.0,-2.488831758499145,1.018552541732788,1.4702792167663574,0.4579604268074035,0.8626667261123657,0.8626667261123657,0.0,114.51739501953124,130.0,30829.86328125,0.0,1361.6851806640625,1.0,282.1396484375,284.27471923828125,291.5446472167969,293.49774169921875,293.1499938964844,293.1499938964844,282.45001220703125,35407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956352233886719,1.0,0.0,0.0,3.442824125289917,3.4428460597991943,7.909025043772999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.01220703125,0.0,1310.478515625,1895.4371337890625,0.0,2431.588134765625,0.8586946129798889,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413252353668213,0.5043206810951233,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929400205612183,0.2778120636940002,0.2642556130886078,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135392069816589,0.2995839416980743,0.210561990737915,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040246963501,0.2293868362903595,0.2189409434795379,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132889032363892,0.1992257982492447,0.9046592712402344,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860120117664337,0.5916776657104492,0.5916776657104492,1.0,1.0,-2.524291753768921,1.0332558155059814,1.491036057472229,0.4647042155265808,0.8745880722999573,0.8745880722999573,0.0,117.05445861816406,133.0,30616.689453125,0.0,1417.5810546875,1.0,282.43994140625,284.5389099121094,291.5623779296875,293.5014953613281,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908895015716553,1.0,0.0,0.0,3.4791648387908936,3.47918701171875,8.076873996287759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.138671875,0.0,1344.1805419921875,1895.4371337890625,0.0,2388.43896484375,0.8664615750312805,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413252353668213,0.5043206810951233,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929400205612183,0.2778120636940002,0.2642556130886078,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135392069816589,0.2995839416980743,0.210561990737915,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040246963501,0.2293868362903595,0.2189409434795379,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132889032363892,0.1992257982492447,0.9046592712402344,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860120117664337,0.5916776657104492,0.5916776657104492,1.0,1.0,-2.524291753768921,1.0332558155059814,1.491036057472229,0.4647042155265808,0.8745880722999573,0.8745880722999573,0.0,117.05445861816406,133.0,30616.689453125,0.0,1417.5810546875,1.0,282.43994140625,284.5389099121094,291.5623779296875,293.5014953613281,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908895015716553,1.0,0.0,0.0,3.4791648387908936,3.47918701171875,8.076873996287759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.138671875,0.0,1344.1805419921875,1895.4371337890625,0.0,2388.43896484375,0.8664615750312805,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490572094917297,0.5088320374488831,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958599328994751,0.2833751142024994,0.2694896757602691,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148393630981445,0.3038174510002136,0.2135061174631118,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468622922897339,0.2335061430931091,0.2228332906961441,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148457169532776,0.2023791521787643,0.9188170433044434,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925268888473511,0.5899707078933716,0.5899707078933716,1.0,1.0,-2.5612237453460693,1.0482765436172483,1.5129472017288208,0.4714317321777344,0.8900001049041748,0.8900001049041748,0.0,119.63875579833984,136.0,30507.509765625,0.0,1477.0303955078125,1.0,282.74041748046875,284.8020935058594,291.5817565917969,293.5132751464844,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874785661697388,1.0,0.0,0.0,3.529601573944092,3.529623985290528,8.312748605021625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.63037109375,0.0,1393.38427734375,1895.4371337890625,0.0,2357.53857421875,0.8774194121360779,1.0,0.0,3.0,1.0,0.0
