time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490572094917297,0.5088320374488831,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958599328994751,0.2833751142024994,0.2694896757602691,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148393630981445,0.3038174510002136,0.2135061174631118,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468622922897339,0.2335061430931091,0.2228332906961441,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148457169532776,0.2023791521787643,0.9188170433044434,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925268888473511,0.5899707078933716,0.5899707078933716,1.0,1.0,-2.5612237453460693,1.0482765436172483,1.5129472017288208,0.4714317321777344,0.8900001049041748,0.8900001049041748,0.0,119.63875579833984,136.0,30507.509765625,0.0,1477.0303955078125,1.0,282.74041748046875,284.8020935058594,291.5817565917969,293.5132751464844,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874785661697388,1.0,0.0,0.0,3.529601573944092,3.529623985290528,8.312748605021625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.63037109375,0.0,1393.38427734375,1895.4371337890625,0.0,2357.53857421875,0.8774194121360779,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572180390357971,0.513225257396698,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989814877510071,0.2891568541526794,0.2749350965023041,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163277506828308,0.3082411587238312,0.2165869176387787,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491078972816467,0.2377904653549194,0.2268858551979065,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165862917900085,0.2056940197944641,0.9337194561958312,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992245435714721,0.588263750076294,0.588263750076294,1.0,1.0,-2.599520683288574,1.063846468925476,1.5356743335723877,0.4784021973609924,0.9087321758270264,0.9087321758270264,0.0,122.26396942138672,139.0,30401.931640625,0.0,1540.04638671875,1.0,283.0409545898437,285.0602722167969,291.5992126464844,293.5251770019531,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851020097732544,1.0,0.0,0.0,3.591944456100464,3.5919675827026367,8.608996040493366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.15283203125,0.0,1457.0992431640625,1895.4371337890625,0.0,2336.06689453125,0.8911193609237671,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572180390357971,0.513225257396698,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989814877510071,0.2891568541526794,0.2749350965023041,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163277506828308,0.3082411587238312,0.2165869176387787,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491078972816467,0.2377904653549194,0.2268858551979065,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165862917900085,0.2056940197944641,0.9337194561958312,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992245435714721,0.588263750076294,0.588263750076294,1.0,1.0,-2.599520683288574,1.063846468925476,1.5356743335723877,0.4784021973609924,0.9087321758270264,0.9087321758270264,0.0,122.26396942138672,139.0,30401.931640625,0.0,1540.04638671875,1.0,283.0409545898437,285.0602722167969,291.5992126464844,293.5251770019531,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851020097732544,1.0,0.0,0.0,3.591944456100464,3.5919675827026367,8.608996040493366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.15283203125,0.0,1457.0992431640625,1895.4371337890625,0.0,2336.06689453125,0.8911193609237671,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603436470031738,0.515738844871521,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002771735191345,0.2917185127735138,0.2775902152061462,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8167997002601624,0.3100190758705139,0.2180446535348892,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500036954879761,0.2396498471498489,0.2288504540920257,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172355055809021,0.207100972533226,0.9409375786781312,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026100873947144,0.5874103307723999,0.5874103307723999,1.0,1.0,-2.6185193061828613,1.0715351104736328,1.5469841957092283,0.4818633496761322,0.9148091077804564,0.9148091077804564,0.0,123.68157196044922,139.0,31217.583984375,0.0,1572.4324951171875,1.0,282.7995300292969,284.87957763671875,291.70465087890625,293.7823181152344,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005759119987488,1.0,0.0,0.0,3.622830867767334,3.622854232788086,8.757686487115279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.7626953125,0.0,1490.98095703125,1895.4371337890625,0.0,2476.69189453125,0.898007333278656,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6623132228851318,0.5194054245948792,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005124926567078,0.2938341200351715,0.2798035740852356,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162068724632263,0.3112527430057525,0.2190928310155868,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499598264694214,0.2411153018474578,0.2304353266954422,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169556021690369,0.208121508359909,0.9464765191078186,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059087872505188,0.5864188075065613,0.5864188075065613,1.0,1.0,-2.6354076862335205,1.0781161785125732,1.5572915077209473,0.4847035706043243,0.9212214350700378,0.9212214350700378,0.0,125.39000701904295,142.0,31468.78125,0.0,1603.58544921875,1.0,282.7579040527344,284.82147216796875,291.7172546386719,293.7886962890625,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124439120292664,1.0,0.0,0.0,3.651087760925293,3.651111364364624,8.894833172234939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.8203125,0.0,1522.7021484375,1895.4371337890625,0.0,2585.71728515625,0.9044238924980164,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638041734695435,0.5287894010543823,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990518808364868,0.2971863150596618,0.2833455502986908,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131111860275269,0.312709778547287,0.2204176932573318,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176257133484,0.2432333678007125,0.2327992022037506,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145301699638367,0.2092951536178589,0.9535677433013916,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121307969093323,0.584435760974884,0.584435760974884,1.0,1.0,-2.6638996601104736,1.0888266563415527,1.5750731229782104,0.4890996217727661,0.9303462505340576,0.9303462505340576,0.0,129.29830932617188,145.0,32451.263671875,0.0,1661.613525390625,1.0,282.4579772949219,284.5574951171875,291.7242126464844,293.88232421875,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375247716903687,1.0,0.0,0.0,3.7006850242614746,3.700709104537964,9.13813380520878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.40576171875,0.0,1580.3392333984375,1895.4371337890625,0.0,2818.598388671875,0.9157148003578186,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638041734695435,0.5287894010543823,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990518808364868,0.2971863150596618,0.2833455502986908,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131111860275269,0.312709778547287,0.2204176932573318,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176257133484,0.2432333678007125,0.2327992022037506,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145301699638367,0.2092951536178589,0.9535677433013916,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121307969093323,0.584435760974884,0.584435760974884,1.0,1.0,-2.6638996601104736,1.0888266563415527,1.5750731229782104,0.4890996217727661,0.9303462505340576,0.9303462505340576,0.0,129.29830932617188,145.0,32451.263671875,0.0,1661.613525390625,1.0,282.4579772949219,284.5574951171875,291.7242126464844,293.88232421875,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375247716903687,1.0,0.0,0.0,3.7006850242614746,3.700709104537964,9.13813380520878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.40576171875,0.0,1580.3392333984375,1895.4371337890625,0.0,2818.598388671875,0.9157148003578186,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630626916885376,0.5395286679267883,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961862683296204,0.2998107671737671,0.2860887944698334,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085905909538269,0.3133939802646637,0.2210960984230041,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449799180030823,0.2446441948413849,0.2344009429216385,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104941606521606,0.2096530050039291,0.9565839767456056,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177517533302307,0.5824527144432068,0.5824527144432068,1.0,1.0,-2.686470031738281,1.096810817718506,1.589659333229065,0.492070734500885,0.9368903636932372,0.9368903636932372,0.0,133.4925994873047,133.0,33554.05859375,0.0,1713.410888671875,1.0,282.15771484375,284.3050231933594,291.7064208984375,293.9311828613281,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555358648300171,1.0,0.0,0.0,3.7402358055114746,3.740260362625122,9.334503943136952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.27685546875,0.0,1627.8731689453125,1895.4371337890625,0.0,2987.145263671875,0.9247763752937316,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630626916885376,0.5395286679267883,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961862683296204,0.2998107671737671,0.2860887944698334,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085905909538269,0.3133939802646637,0.2210960984230041,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449799180030823,0.2446441948413849,0.2344009429216385,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104941606521606,0.2096530050039291,0.9565839767456056,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177517533302307,0.5824527144432068,0.5824527144432068,1.0,1.0,-2.686470031738281,1.096810817718506,1.589659333229065,0.492070734500885,0.9368903636932372,0.9368903636932372,0.0,133.4925994873047,133.0,33554.05859375,0.0,1713.410888671875,1.0,282.15771484375,284.3050231933594,291.7064208984375,293.9311828613281,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555358648300171,1.0,0.0,0.0,3.7402358055114746,3.740260362625122,9.334503943136952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.27685546875,0.0,1627.8731689453125,1895.4371337890625,0.0,2987.145263671875,0.9247763752937316,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621796488761902,0.5385130643844604,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987406253814697,0.301990807056427,0.2882282733917236,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093816041946411,0.3136424422264099,0.2213313579559326,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464239597320557,0.2456067353487014,0.235395535826683,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108832597732544,0.2094888240098953,0.9563186168670654,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174338817596436,0.5805725455284119,0.5805725455284119,1.0,1.0,-2.689004898071289,1.0958129167556765,1.5931919813156128,0.490785002708435,0.9406593441963196,0.9406593441963196,0.0,133.26968383789062,121.0,34497.9140625,0.0,1716.0892333984375,1.0,281.857421875,284.0483703613281,291.6979064941406,293.9808654785156,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695144653320312,1.0,0.0,0.0,3.769752264022827,3.769777297973633,9.482413361183716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.765625,0.0,1664.54248046875,1895.4371337890625,0.0,3118.255859375,0.9315882921218872,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621796488761902,0.5385130643844604,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987406253814697,0.301990807056427,0.2882282733917236,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093816041946411,0.3136424422264099,0.2213313579559326,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464239597320557,0.2456067353487014,0.235395535826683,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108832597732544,0.2094888240098953,0.9563186168670654,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174338817596436,0.5805725455284119,0.5805725455284119,1.0,1.0,-2.689004898071289,1.0958129167556765,1.5931919813156128,0.490785002708435,0.9406593441963196,0.9406593441963196,0.0,133.26968383789062,121.0,34497.9140625,0.0,1716.0892333984375,1.0,281.857421875,284.0483703613281,291.6979064941406,293.9808654785156,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695144653320312,1.0,0.0,0.0,3.769752264022827,3.769777297973633,9.482413361183716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.765625,0.0,1664.54248046875,1895.4371337890625,0.0,3118.255859375,0.9315882921218872,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633554100990295,0.5282206535339355,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056471943855286,0.3038443326950073,0.2899172306060791,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143607974052429,0.3135621249675751,0.2212349623441696,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515942454338074,0.2462460845708847,0.2359409630298614,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148616313934326,0.2090180665254593,0.9538922905921936,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131435990333557,0.5786923766136169,0.5786923766136169,1.0,1.0,-2.6763017177581787,1.0879745483398438,1.5883272886276243,0.485900342464447,0.94143807888031,0.94143807888031,0.0,129.5724334716797,124.0,35295.28515625,0.0,1680.7117919921875,1.0,281.5572204589844,283.7873840332031,291.6947631835937,294.0263366699219,293.1499938964844,293.1499938964844,281.25,35506.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880677342414856,1.0,0.0,0.0,3.788862943649292,3.7888882160186768,9.578799335940855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.16552734375,0.0,1689.382568359375,1895.4371337890625,0.0,3222.927978515625,0.9360665678977966,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633554100990295,0.5282206535339355,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056471943855286,0.3038443326950073,0.2899172306060791,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143607974052429,0.3135621249675751,0.2212349623441696,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515942454338074,0.2462460845708847,0.2359409630298614,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148616313934326,0.2090180665254593,0.9538922905921936,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131435990333557,0.5786923766136169,0.5786923766136169,1.0,1.0,-2.6763017177581787,1.0879745483398438,1.5883272886276243,0.485900342464447,0.94143807888031,0.94143807888031,0.0,129.5724334716797,124.0,35295.28515625,0.0,1680.7117919921875,1.0,281.5572204589844,283.7873840332031,291.6947631835937,294.0263366699219,293.1499938964844,293.1499938964844,281.25,35506.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880677342414856,1.0,0.0,0.0,3.788862943649292,3.7888882160186768,9.578799335940855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.16552734375,0.0,1689.382568359375,1895.4371337890625,0.0,3222.927978515625,0.9360665678977966,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645613312721252,0.5249621272087097,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080954551696777,0.3047138154506683,0.29072967171669,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158893585205078,0.3134642839431762,0.2211657613515854,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533378601074219,0.2465059906244278,0.2361764013767242,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159783840179443,0.2087419629096985,0.9525671005249025,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.3952941894531,284.9794921875,1.0,0.5120561122894287,0.5777522921562195,0.5777522921562195,1.0,1.0,-2.6719582080841064,1.084980845451355,1.5869773626327517,0.4837249219417572,0.9402334094047546,0.9402334094047546,0.0,128.39549255371094,124.0,36182.55859375,0.0,1669.094482421875,1.0,281.297607421875,283.59478759765625,291.7229919433594,294.1537780761719,293.1499938964844,293.1499938964844,281.25,35654.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881797194480896,1.0,0.0,0.0,3.794721126556397,3.79474663734436,9.608443178876769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.72412109375,0.0,1697.5321044921875,1895.4371337890625,0.0,3293.18017578125,0.9374511241912842,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.665489137172699,0.5234445333480835,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095588088035583,0.3055223226547241,0.2914726138114929,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164855241775513,0.3132954239845276,0.2210340648889541,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542251348495483,0.2467062920331955,0.2363516837358474,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162780165672302,0.2084177285432815,0.951042652130127,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113832354545593,0.577218770980835,0.577218770980835,1.0,1.0,-2.669245719909668,1.0831332206726074,1.586112380027771,0.4824418425559997,0.9395421743392944,0.9395421743392944,0.0,127.82673645019533,127.0,36261.18359375,0.0,1662.6102294921875,1.0,281.2571716308594,283.5422058105469,291.7001647949219,294.0852966308594,293.1499938964844,293.1499938964844,280.95001220703125,35779.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890597939491272,1.0,0.0,0.0,3.797793388366699,3.797818660736084,9.624006906960858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.97802734375,0.0,1702.1767578125,1895.4371337890625,0.0,3315.799072265625,0.9382514357566832,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664214730262756,0.5232451558113098,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110073208808899,0.3070590794086456,0.2929514348506927,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162609338760376,0.312856525182724,0.2207584828138351,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546574473381042,0.2470189034938812,0.2366795539855957,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156117558479309,0.2076979428529739,0.9479538798332214,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111018419265747,0.5761517882347107,0.5761517882347107,1.0,1.0,-2.667130947113037,1.0809756517410278,1.5861551761627195,0.4806858897209167,0.9350385069847108,0.9350385069847108,0.0,127.68734741210938,130.0,37246.41015625,0.0,1658.94970703125,1.0,280.95709228515625,283.3043518066406,291.7115478515625,294.15496826171875,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007322192192078,1.0,0.0,0.0,3.796775341033936,3.7968008518218994,9.618848935133428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.42041015625,0.0,1703.050537109375,1895.4371337890625,0.0,3410.40869140625,0.938195526599884,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664214730262756,0.5232451558113098,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110073208808899,0.3070590794086456,0.2929514348506927,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162609338760376,0.312856525182724,0.2207584828138351,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546574473381042,0.2470189034938812,0.2366795539855957,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156117558479309,0.2076979428529739,0.9479538798332214,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111018419265747,0.5761517882347107,0.5761517882347107,1.0,1.0,-2.667130947113037,1.0809756517410278,1.5861551761627195,0.4806858897209167,0.9350385069847108,0.9350385069847108,0.0,127.68734741210938,130.0,37246.41015625,0.0,1658.94970703125,1.0,280.95709228515625,283.3043518066406,291.7115478515625,294.15496826171875,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007322192192078,1.0,0.0,0.0,3.796775341033936,3.7968008518218994,9.618848935133428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.42041015625,0.0,1703.050537109375,1895.4371337890625,0.0,3410.40869140625,0.938195526599884,1.0,0.0,3.0,1.0,0.0
12217740,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659343838691711,0.526038646697998,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108457326889038,0.3084585964679718,0.2943360805511474,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144457340240479,0.3122536242008209,0.2203928232192993,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535936832427979,0.2471909523010254,0.236909344792366,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134996652603149,0.2068471312522888,0.9444590210914612,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118353962898254,0.5750847458839417,0.5750847458839417,1.0,1.0,-2.6677865982055664,1.0800496339797974,1.587736964225769,0.4795573949813843,0.9279807806015016,0.9279807806015016,0.0,128.57638549804688,133.0,38229.4609375,0.0,1663.939453125,1.0,280.6571350097656,283.07293701171875,291.72314453125,294.2264099121094,293.1499938964844,293.1499938964844,280.3500061035156,36320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110738635063172,1.0,0.0,0.0,3.7856874465942383,3.785712957382202,9.562750165059697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.51171875,0.0,1691.9173583984375,1895.4371337890625,0.0,3506.56689453125,0.9358793497085572,1.0,0.0,3.0,1.0,0.0
12217800,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659343838691711,0.526038646697998,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108457326889038,0.3084585964679718,0.2943360805511474,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144457340240479,0.3122536242008209,0.2203928232192993,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535936832427979,0.2471909523010254,0.236909344792366,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134996652603149,0.2068471312522888,0.9444590210914612,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118353962898254,0.5750847458839417,0.5750847458839417,1.0,1.0,-2.6677865982055664,1.0800496339797974,1.587736964225769,0.4795573949813843,0.9279807806015016,0.9279807806015016,0.0,128.57638549804688,133.0,38229.4609375,0.0,1663.939453125,1.0,280.6571350097656,283.07293701171875,291.72314453125,294.2264099121094,293.1499938964844,293.1499938964844,280.3500061035156,36320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110738635063172,1.0,0.0,0.0,3.7856874465942383,3.785712957382202,9.562750165059697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.51171875,0.0,1691.9173583984375,1895.4371337890625,0.0,3506.56689453125,0.9358793497085572,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640430688858032,0.5309222340583801,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095472455024719,0.3097303807735443,0.2956236898899078,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114823698997498,0.3115054070949554,0.2199418991804123,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514846324920654,0.2472336888313293,0.2370402067899704,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102848291397095,0.2058708220720291,0.9405137300491332,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132374167442322,0.5739316344261169,0.5739316344261169,1.0,1.0,-2.6700756549835205,1.079747438430786,1.5903280973434448,0.4786973893642425,0.9184480905532836,0.9184480905532836,0.0,130.18431091308594,136.0,39204.19921875,0.0,1674.5528564453125,1.0,280.35723876953125,282.8483581542969,291.7335510253906,294.2965393066406,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213440418243408,1.0,0.0,0.0,3.764134407043457,3.764159679412842,9.45417298225948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.33984375,0.0,1668.5477294921875,1895.4371337890625,0.0,3601.556640625,0.9312245845794678,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640430688858032,0.5309222340583801,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095472455024719,0.3097303807735443,0.2956236898899078,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114823698997498,0.3115054070949554,0.2199418991804123,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514846324920654,0.2472336888313293,0.2370402067899704,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102848291397095,0.2058708220720291,0.9405137300491332,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132374167442322,0.5739316344261169,0.5739316344261169,1.0,1.0,-2.6700756549835205,1.079747438430786,1.5903280973434448,0.4786973893642425,0.9184480905532836,0.9184480905532836,0.0,130.18431091308594,136.0,39204.19921875,0.0,1674.5528564453125,1.0,280.35723876953125,282.8483581542969,291.7335510253906,294.2965393066406,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213440418243408,1.0,0.0,0.0,3.764134407043457,3.764159679412842,9.45417298225948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.33984375,0.0,1668.5477294921875,1895.4371337890625,0.0,3601.556640625,0.9312245845794678,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607525944709778,0.5372222661972046,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.80745929479599,0.3108918368816376,0.2968207895755768,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076867461204529,0.3106348216533661,0.2194149494171142,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486892342567444,0.24716417491436,0.2370789051055908,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062245607376099,0.2047905474901199,0.936159610748291,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150685906410217,0.572778582572937,0.572778582572937,1.0,1.0,-2.673264980316162,1.0798324346542358,1.5934326648712158,0.478028655052185,0.9065485000610352,0.9065485000610352,0.0,132.288818359375,124.0,40190.75,0.0,1688.7484130859375,1.0,280.0574645996094,282.633056640625,291.7431945800781,294.3661804199219,293.1499938964844,293.1499938964844,279.75,36902.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313790798187256,1.0,0.0,0.0,3.731456995010376,3.7314820289611816,9.290737352785072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.46337890625,0.0,1632.6025390625,1895.4371337890625,0.0,3693.775146484375,0.9240965247154236,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607525944709778,0.5372222661972046,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.80745929479599,0.3108918368816376,0.2968207895755768,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076867461204529,0.3106348216533661,0.2194149494171142,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486892342567444,0.24716417491436,0.2370789051055908,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062245607376099,0.2047905474901199,0.936159610748291,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150685906410217,0.572778582572937,0.572778582572937,1.0,1.0,-2.673264980316162,1.0798324346542358,1.5934326648712158,0.478028655052185,0.9065485000610352,0.9065485000610352,0.0,132.288818359375,124.0,40190.75,0.0,1688.7484130859375,1.0,280.0574645996094,282.633056640625,291.7431945800781,294.3661804199219,293.1499938964844,293.1499938964844,279.75,36902.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313790798187256,1.0,0.0,0.0,3.731456995010376,3.7314820289611816,9.290737352785072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.46337890625,0.0,1632.6025390625,1895.4371337890625,0.0,3693.775146484375,0.9240965247154236,1.0,0.0,3.0,1.0,0.0
12218100,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588318347930908,0.5361564755439758,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084844350814819,0.3114394545555115,0.2973578870296478,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078445196151733,0.3101655542850494,0.2191073596477508,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491143345832825,0.2470932453870773,0.2370295524597168,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060592174530029,0.2042310982942581,0.9336805939674376,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139179229736328,0.5722020268440247,0.5722020268440247,1.0,1.0,-2.6692371368408203,1.0773333311080933,1.591903805732727,0.4765950441360473,0.8991379737854004,0.8991379737854004,0.0,131.81582641601562,124.0,41105.19140625,0.0,1680.7689208984375,1.0,279.7993469238281,282.46405029296875,291.7733154296875,294.5029602050781,293.1499938964844,293.1499938964844,279.75,37076.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387355446815492,1.0,0.0,0.0,3.710850238800049,3.7108750343322754,9.188405556415092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.45068359375,0.0,1610.1124267578125,1895.4371337890625,0.0,3760.941162109375,0.919560432434082,1.0,0.0,3.0,1.0,0.0
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6573153138160706,0.5324455499649048,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.810711681842804,0.3119274079799652,0.2977704703807831,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092109560966492,0.3096277117729187,0.2186981737613678,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506178617477417,0.2469678372144699,0.2368677258491516,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070147395133972,0.2036376446485519,0.930792510509491,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117962956428528,0.5716031193733215,0.5716031193733215,1.0,1.0,-2.6611227989196777,1.0729988813400269,1.5881240367889404,0.4741275012493133,0.8922017812728882,0.8922017812728882,0.0,130.3587646484375,127.0,41091.6640625,0.0,1662.4842529296875,1.0,279.7576599121094,282.4235534667969,291.7531433105469,294.4356994628906,293.1499938964844,293.1499938964844,280.04998779296875,37235.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413041472434998,1.0,0.0,0.0,3.686525583267212,3.6865501403808594,9.068339750228916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.189453125,0.0,1583.523193359375,1895.4371337890625,0.0,3784.296630859375,0.9142633676528932,1.0,0.0,3.0,1.0,0.0
12218220,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581130623817444,0.5296273231506348,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135095238685608,0.3140320479869842,0.2993552684783935,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104153275489807,0.3098582327365875,0.2185243368148803,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522055506706238,0.2476410120725631,0.2371674180030822,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075045108795166,0.2032671123743057,0.927693784236908,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107316970825195,0.5704053640365601,0.5704053640365601,1.0,1.0,-2.656049489974976,1.069355845451355,1.5866936445236206,0.4713533818721771,0.8834728002548218,0.8834728002548218,0.0,129.28221130371094,130.0,39865.546875,0.0,1650.3712158203125,1.0,280.0422668457031,282.654541015625,291.6688537597656,294.2079162597656,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251412749290466,1.0,0.0,0.0,3.641388177871704,3.641412258148194,8.847635513120622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2353515625,0.0,1532.462158203125,1895.4371337890625,0.0,3636.527587890625,0.9041876196861268,1.0,0.0,3.0,1.0,0.0
12218280,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581130623817444,0.5296273231506348,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135095238685608,0.3140320479869842,0.2993552684783935,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104153275489807,0.3098582327365875,0.2185243368148803,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522055506706238,0.2476410120725631,0.2371674180030822,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075045108795166,0.2032671123743057,0.927693784236908,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107316970825195,0.5704053640365601,0.5704053640365601,1.0,1.0,-2.656049489974976,1.069355845451355,1.5866936445236206,0.4713533818721771,0.8834728002548218,0.8834728002548218,0.0,129.28221130371094,130.0,39865.546875,0.0,1650.3712158203125,1.0,280.0422668457031,282.654541015625,291.6688537597656,294.2079162597656,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251412749290466,1.0,0.0,0.0,3.641388177871704,3.641412258148194,8.847635513120622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2353515625,0.0,1532.462158203125,1895.4371337890625,0.0,3636.527587890625,0.9041876196861268,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617713570594788,0.52789306640625,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167685866355896,0.3172389566898346,0.302135705947876,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122842907905579,0.3113258481025696,0.2193527519702911,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543516159057617,0.249261736869812,0.2384836971759796,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086790204048157,0.203784629702568,0.9290427565574646,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112795233726501,0.5692076086997986,0.5692076086997986,1.0,1.0,-2.661496639251709,1.0703790187835691,1.5911176204681396,0.4710241258144378,0.8778607249259949,0.8778607249259949,0.0,128.92214965820312,133.0,38864.24609375,0.0,1656.5303955078125,1.0,280.3415222167969,282.9142150878906,291.6649475097656,294.11871337890625,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906938910484314,1.0,0.0,0.0,3.603478193283081,3.603501796722412,8.664371762279188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.92041015625,0.0,1489.3604736328125,1895.4371337890625,0.0,3468.174072265625,0.8956102728843689,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617713570594788,0.52789306640625,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167685866355896,0.3172389566898346,0.302135705947876,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122842907905579,0.3113258481025696,0.2193527519702911,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543516159057617,0.249261736869812,0.2384836971759796,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086790204048157,0.203784629702568,0.9290427565574646,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112795233726501,0.5692076086997986,0.5692076086997986,1.0,1.0,-2.661496639251709,1.0703790187835691,1.5911176204681396,0.4710241258144378,0.8778607249259949,0.8778607249259949,0.0,128.92214965820312,133.0,38864.24609375,0.0,1656.5303955078125,1.0,280.3415222167969,282.9142150878906,291.6649475097656,294.11871337890625,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906938910484314,1.0,0.0,0.0,3.603478193283081,3.603501796722412,8.664371762279188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.92041015625,0.0,1489.3604736328125,1895.4371337890625,0.0,3468.174072265625,0.8956102728843689,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667712926864624,0.527472972869873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199027180671692,0.3210392594337463,0.3055867254734039,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141093850135803,0.3134129047393799,0.2207091450691223,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565081715583801,0.2514097690582275,0.2403956204652786,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099542617797852,0.2048151344060897,0.9331360459327698,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131446719169617,0.5681664347648621,0.5681664347648621,1.0,1.0,-2.6739792823791504,1.0746989250183103,1.5992804765701294,0.4724522233009338,0.8751469254493713,0.8751469254493713,0.0,129.2227020263672,136.0,37935.57421875,0.0,1675.8363037109375,1.0,280.6412353515625,283.17242431640625,291.6856384277344,294.0777893066406,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920329213142395,1.0,0.0,0.0,3.575507879257202,3.575531244277954,8.530387276550755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.638671875,0.0,1457.1705322265625,1895.4371337890625,0.0,3329.214111328125,0.8891918063163757,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667712926864624,0.527472972869873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199027180671692,0.3210392594337463,0.3055867254734039,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141093850135803,0.3134129047393799,0.2207091450691223,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565081715583801,0.2514097690582275,0.2403956204652786,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099542617797852,0.2048151344060897,0.9331360459327698,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131446719169617,0.5681664347648621,0.5681664347648621,1.0,1.0,-2.6739792823791504,1.0746989250183103,1.5992804765701294,0.4724522233009338,0.8751469254493713,0.8751469254493713,0.0,129.2227020263672,136.0,37935.57421875,0.0,1675.8363037109375,1.0,280.6412353515625,283.17242431640625,291.6856384277344,294.0777893066406,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920329213142395,1.0,0.0,0.0,3.575507879257202,3.575531244277954,8.530387276550755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.638671875,0.0,1457.1705322265625,1895.4371337890625,0.0,3329.214111328125,0.8891918063163757,1.0,0.0,3.0,1.0,0.0
