time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721962690353394,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.822647750377655,0.3252012729644775,0.3094375431537628,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155702948570251,0.3158502280712127,0.2223574817180633,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583789229393005,0.253874659538269,0.2426630705595016,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.71099853515625,0.2061608731746673,0.9388782382011414,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.516024649143219,0.5671252608299255,0.5671252608299255,1.0,1.0,-2.691370248794556,1.0811879634857178,1.610182285308838,0.4749766886234283,0.8752872347831726,0.8752872347831726,0.0,130.13356018066406,139.0,37083.08984375,0.0,1705.247314453125,1.0,280.9410095214844,283.4267272949219,291.7021179199219,294.04302978515625,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801947236061096,1.0,0.0,0.0,3.5591866970062256,3.5592098236083984,8.452688007309916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.95458984375,0.0,1437.4698486328125,1895.4371337890625,0.0,3218.4052734375,0.8853321671485901,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721962690353394,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.822647750377655,0.3252012729644775,0.3094375431537628,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155702948570251,0.3158502280712127,0.2223574817180633,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583789229393005,0.253874659538269,0.2426630705595016,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.71099853515625,0.2061608731746673,0.9388782382011414,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.516024649143219,0.5671252608299255,0.5671252608299255,1.0,1.0,-2.691370248794556,1.0811879634857178,1.610182285308838,0.4749766886234283,0.8752872347831726,0.8752872347831726,0.0,130.13356018066406,139.0,37083.08984375,0.0,1705.247314453125,1.0,280.9410095214844,283.4267272949219,291.7021179199219,294.04302978515625,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801947236061096,1.0,0.0,0.0,3.5591866970062256,3.5592098236083984,8.452688007309916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.95458984375,0.0,1437.4698486328125,1895.4371337890625,0.0,3218.4052734375,0.8853321671485901,1.0,0.0,3.0,1.0,0.0
12218700,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6748194694519043,0.5294244289398193,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238269090652466,0.3273691534996032,0.3114428222179413,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161065578460693,0.3171449303627014,0.2232325822114944,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591481804847717,0.2551799714565277,0.2438679784536361,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113888263702393,0.2069201469421386,0.9421526193618774,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.3089294433594,284.99224853515625,1.0,0.5177643895149231,0.566604733467102,0.566604733467102,1.0,1.0,-2.7013959884643555,1.085014820098877,1.616381049156189,0.4765320718288421,0.8769435286521912,0.8769435286521912,0.0,130.79544067382812,139.0,36293.66796875,0.0,1722.9832763671875,1.0,281.1961364746094,283.6151733398437,291.6810913085937,293.927734375,293.1499938964844,293.1499938964844,281.25,36234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872644305229187,1.0,0.0,0.0,3.5554585456848145,3.555481672286988,8.434988671979227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.1298828125,0.0,1432.215576171875,1895.4371337890625,0.0,3147.6142578125,0.8844105005264282,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774572730064392,0.5305206775665283,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8250387907028198,0.3296250104904175,0.3135659098625183,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166871070861816,0.3185266554355621,0.224196583032608,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599585652351379,0.256557285785675,0.2451677471399307,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7118369340896606,0.2077543586492538,0.945867955684662,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3219299316406,285.0470886230469,1.0,0.5196815729141235,0.5658174753189087,0.5658174753189087,1.0,1.0,-2.7124481201171875,1.088983416557312,1.623464584350586,0.477999597787857,0.8782520890235901,0.8782520890235901,0.0,131.53073120117188,142.0,36295.46875,0.0,1742.69677734375,1.0,281.24090576171875,283.676513671875,291.7087097167969,294.0030822753906,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702036738395691,1.0,0.0,0.0,3.555325746536255,3.555348873138428,8.434358846898249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.7255859375,0.0,1430.947509765625,1895.4371337890625,0.0,3124.721435546875,0.8842291235923767,1.0,0.0,3.0,1.0,0.0
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826385855674744,0.5334080457687378,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271984457969666,0.3342978358268738,0.3179363906383514,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175843954086304,0.3214333355426788,0.2262003868818283,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613435983657837,0.2594365775585174,0.2478681653738021,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125503420829773,0.20955590903759,0.953862190246582,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239357948303223,0.5642430186271667,0.5642430186271667,1.0,1.0,-2.7364273071289062,1.097675323486328,1.6387518644332886,0.4812805354595184,0.8842161297798157,0.8842161297798157,0.0,133.29563903808594,145.0,35733.0546875,0.0,1786.7459716796875,1.0,281.5409545898437,283.93280029296875,291.71026611328125,293.9686584472656,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618094325065613,1.0,0.0,0.0,3.5643935203552246,3.564416646957397,8.477437631881912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.2587890625,0.0,1438.05078125,1895.4371337890625,0.0,3045.97607421875,0.8859984278678894,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826385855674744,0.5334080457687378,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271984457969666,0.3342978358268738,0.3179363906383514,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175843954086304,0.3214333355426788,0.2262003868818283,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613435983657837,0.2594365775585174,0.2478681653738021,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125503420829773,0.20955590903759,0.953862190246582,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239357948303223,0.5642430186271667,0.5642430186271667,1.0,1.0,-2.7364273071289062,1.097675323486328,1.6387518644332886,0.4812805354595184,0.8842161297798157,0.8842161297798157,0.0,133.29563903808594,145.0,35733.0546875,0.0,1786.7459716796875,1.0,281.5409545898437,283.93280029296875,291.71026611328125,293.9686584472656,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618094325065613,1.0,0.0,0.0,3.5643935203552246,3.564416646957397,8.477437631881912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.2587890625,0.0,1438.05078125,1895.4371337890625,0.0,3045.97607421875,0.8859984278678894,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878224015235901,0.5368459820747375,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292391300201416,0.3391955196857452,0.3225342333316803,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183737993240356,0.3245344161987304,0.2283558547496795,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333236694336,0.2624884843826294,0.250746488571167,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132195830345154,0.2115338891744613,0.9627215266227722,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286560654640198,0.5626686215400696,0.5626686215400696,1.0,1.0,-2.762778282165528,1.1073683500289917,1.6554099321365356,0.485041469335556,0.8930503726005554,0.8930503726005554,0.0,135.3345184326172,148.0,35202.22265625,0.0,1836.41064453125,1.0,281.841064453125,284.1834411621094,291.7065734863281,293.9337463378906,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549938797950745,1.0,0.0,0.0,3.586042642593384,3.5860657691955566,8.580728945162264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.41455078125,0.0,1458.750244140625,1895.4371337890625,0.0,2982.06494140625,0.8905864357948303,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878224015235901,0.5368459820747375,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292391300201416,0.3391955196857452,0.3225342333316803,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183737993240356,0.3245344161987304,0.2283558547496795,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333236694336,0.2624884843826294,0.250746488571167,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132195830345154,0.2115338891744613,0.9627215266227722,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286560654640198,0.5626686215400696,0.5626686215400696,1.0,1.0,-2.762778282165528,1.1073683500289917,1.6554099321365356,0.485041469335556,0.8930503726005554,0.8930503726005554,0.0,135.3345184326172,148.0,35202.22265625,0.0,1836.41064453125,1.0,281.841064453125,284.1834411621094,291.7065734863281,293.9337463378906,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549938797950745,1.0,0.0,0.0,3.586042642593384,3.5860657691955566,8.580728945162264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.41455078125,0.0,1458.750244140625,1895.4371337890625,0.0,2982.06494140625,0.8905864357948303,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930482983589172,0.5406841039657593,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312061429023743,0.3442882895469665,0.3273260295391083,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.819082498550415,0.327782541513443,0.2306219637393951,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638652920722961,0.2656854093074798,0.2537718713283539,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138729691505432,0.2136586904525756,0.9722924828529358,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337387323379517,0.5608049035072327,0.5608049035072327,1.0,1.0,-2.7910091876983643,1.1174747943878174,1.6735343933105469,0.488802969455719,0.9047035574913024,0.9047035574913024,0.0,137.5868377685547,151.0,34690.95703125,0.0,1890.8790283203125,1.0,282.1413269042969,284.42877197265625,291.6960144042969,293.8934631347656,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490538001060486,1.0,0.0,0.0,3.619287490844727,3.61931085586548,8.740563544051838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3935546875,0.0,1492.5108642578125,1895.4371337890625,0.0,2926.408935546875,0.8977960348129272,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930482983589172,0.5406841039657593,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312061429023743,0.3442882895469665,0.3273260295391083,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.819082498550415,0.327782541513443,0.2306219637393951,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638652920722961,0.2656854093074798,0.2537718713283539,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138729691505432,0.2136586904525756,0.9722924828529358,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337387323379517,0.5608049035072327,0.5608049035072327,1.0,1.0,-2.7910091876983643,1.1174747943878174,1.6735343933105469,0.488802969455719,0.9047035574913024,0.9047035574913024,0.0,137.5868377685547,151.0,34690.95703125,0.0,1890.8790283203125,1.0,282.1413269042969,284.42877197265625,291.6960144042969,293.8934631347656,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490538001060486,1.0,0.0,0.0,3.619287490844727,3.61931085586548,8.740563544051838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3935546875,0.0,1492.5108642578125,1895.4371337890625,0.0,2926.408935546875,0.8977960348129272,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952271461486816,0.5464932322502136,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317415714263916,0.3482744395732879,0.3315285146236419,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182647824287415,0.3297490179538727,0.2323611974716186,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636867761611938,0.2679744660854339,0.2563178539276123,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132238745689392,0.2150215208530426,0.980039656162262,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389379262924194,0.5589412450790405,0.5589412450790405,1.0,1.0,-2.817507743835449,1.1267231702804563,1.6907846927642822,0.492185890674591,0.9110137224197388,0.9110137224197388,0.0,140.4362335205078,154.0,35862.71875,0.0,1946.427978515625,1.0,281.8579406738281,284.2084350585937,291.77947998046875,294.1219177246094,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713297843933105,1.0,0.0,0.0,3.6513075828552246,3.651331663131714,8.895905239114654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.52685546875,0.0,1528.349853515625,1895.4371337890625,0.0,3135.2841796875,0.9049822092056274,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952271461486816,0.5464932322502136,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317415714263916,0.3482744395732879,0.3315285146236419,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182647824287415,0.3297490179538727,0.2323611974716186,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636867761611938,0.2679744660854339,0.2563178539276123,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132238745689392,0.2150215208530426,0.980039656162262,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389379262924194,0.5589412450790405,0.5589412450790405,1.0,1.0,-2.817507743835449,1.1267231702804563,1.6907846927642822,0.492185890674591,0.9110137224197388,0.9110137224197388,0.0,140.4362335205078,154.0,35862.71875,0.0,1946.427978515625,1.0,281.8579406738281,284.2084350585937,291.77947998046875,294.1219177246094,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713297843933105,1.0,0.0,0.0,3.6513075828552246,3.651331663131714,8.895905239114654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.52685546875,0.0,1528.349853515625,1895.4371337890625,0.0,3135.2841796875,0.9049822092056274,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949636340141296,0.5505422949790955,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.831102192401886,0.3497856855392456,0.3331601321697235,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168895840644836,0.3301979303359985,0.2328397631645202,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626789808273315,0.2686984837055206,0.2571901679039001,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119921445846558,0.215312585234642,0.9822013974189758,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414345264434814,0.5580094456672668,0.5580094456672668,1.0,1.0,-2.828559637069702,1.1303530931472778,1.6982065439224243,0.4933739006519317,0.9125025272369384,0.9125025272369384,0.0,142.16355895996094,154.0,36787.61328125,0.0,1972.47314453125,1.0,281.6010131835937,284.0193786621094,291.80517578125,294.2699279785156,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855614066123962,1.0,0.0,0.0,3.664982557296753,3.665006637573242,8.962664423961542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.2109375,0.0,1544.3253173828125,1895.4371337890625,0.0,3268.675048828125,0.9080731272697448,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939340233802795,0.5552287101745605,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299426436424255,0.3510472178459167,0.3344902098178863,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149517178535461,0.3303781449794769,0.23307466506958,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611396312713623,0.2691936194896698,0.2577984929084778,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101889848709106,0.2153774052858352,0.9831844568252563,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.35577392578125,285.32928466796875,1.0,0.5438153147697449,0.556997537612915,0.556997537612915,1.0,1.0,-2.8379881381988525,1.133151888847351,1.704836368560791,0.4940938353538513,0.9144839644432068,0.9144839644432068,0.0,144.0514678955078,157.0,36976.80078125,0.0,1996.8446044921875,1.0,281.5580139160156,283.96502685546875,291.7641906738281,294.19879150390625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936920166015625,1.0,0.0,0.0,3.676361083984375,3.6763854026794434,9.018402806759696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.3759765625,0.0,1557.7545166015625,1895.4371337890625,0.0,3344.717529296875,0.91071218252182,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901363730430603,0.5652098655700684,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270699977874756,0.3531379103660583,0.3367233574390411,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104132413864136,0.3302658200263977,0.2332039028406143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716210365295,0.2697663009166717,0.2586003839969635,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057633996009827,0.2150784283876419,0.983103573322296,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482372045516968,0.5549737811088562,0.5549737811088562,1.0,1.0,-2.853694438934326,1.1373052597045898,1.7163890600204468,0.4947792589664459,0.9153134226799012,0.9153134226799012,0.0,147.9549560546875,145.0,38039.4296875,0.0,2041.46533203125,1.0,281.2579650878906,283.7225952148437,291.7195739746094,294.2225341796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110600352287292,1.0,0.0,0.0,3.692927837371826,3.692952156066896,9.099864541894932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.0615234375,0.0,1578.2213134765625,1895.4371337890625,0.0,3506.438720703125,0.9145768880844116,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901363730430603,0.5652098655700684,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270699977874756,0.3531379103660583,0.3367233574390411,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104132413864136,0.3302658200263977,0.2332039028406143,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716210365295,0.2697663009166717,0.2586003839969635,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057633996009827,0.2150784283876419,0.983103573322296,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482372045516968,0.5549737811088562,0.5549737811088562,1.0,1.0,-2.853694438934326,1.1373052597045898,1.7163890600204468,0.4947792589664459,0.9153134226799012,0.9153134226799012,0.0,147.9549560546875,145.0,38039.4296875,0.0,2041.46533203125,1.0,281.2579650878906,283.7225952148437,291.7195739746094,294.2225341796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110600352287292,1.0,0.0,0.0,3.692927837371826,3.692952156066896,9.099864541894932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.0615234375,0.0,1578.2213134765625,1895.4371337890625,0.0,3506.438720703125,0.9145768880844116,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854337453842163,0.563597559928894,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290579915046692,0.3548166453838348,0.3383683264255523,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107932209968567,0.3297138214111328,0.2328714728355407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907246589661,0.2699296176433563,0.2588199973106384,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057747840881348,0.2144032269716262,0.9803439974784852,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469232201576233,0.5529500842094421,0.5529500842094421,1.0,1.0,-2.850306749343872,1.1329920291900637,1.717314839363098,0.4915244579315185,0.9135956168174744,0.9135956168174744,0.0,147.3025360107422,133.0,39082.5390625,0.0,2032.72265625,1.0,280.9578552246094,283.4856262207031,291.6787414550781,294.2460632324219,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253100752830504,1.0,0.0,0.0,3.700291633605957,3.7003159523010254,9.136191465586309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.64306640625,0.0,1588.49560546875,1895.4371337890625,0.0,3638.079833984375,0.9163928031921388,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854337453842163,0.563597559928894,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290579915046692,0.3548166453838348,0.3383683264255523,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107932209968567,0.3297138214111328,0.2328714728355407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907246589661,0.2699296176433563,0.2588199973106384,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057747840881348,0.2144032269716262,0.9803439974784852,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469232201576233,0.5529500842094421,0.5529500842094421,1.0,1.0,-2.850306749343872,1.1329920291900637,1.717314839363098,0.4915244579315185,0.9135956168174744,0.9135956168174744,0.0,147.3025360107422,133.0,39082.5390625,0.0,2032.72265625,1.0,280.9578552246094,283.4856262207031,291.6787414550781,294.2460632324219,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253100752830504,1.0,0.0,0.0,3.700291633605957,3.7003159523010254,9.136191465586309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.64306640625,0.0,1588.49560546875,1895.4371337890625,0.0,3638.079833984375,0.9163928031921388,1.0,0.0,3.0,1.0,0.0
12219660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827215552330017,0.5530585646629333,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348880410194397,0.3561990857124328,0.3396010398864746,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150264620780945,0.3288639485836029,0.2322303503751754,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629427909851074,0.2698109745979309,0.258635550737381,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092925310134888,0.2134571224451065,0.9757570028305054,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418606400489807,0.5513026714324951,0.5513026714324951,1.0,1.0,-2.8326282501220703,1.1229184865951538,1.709709882736206,0.4855372905731201,0.9090259671211244,0.9090259671211244,0.0,143.1602325439453,136.0,39913.6484375,0.0,1983.863525390625,1.0,280.6578369140625,283.2417907714844,291.6397705078125,294.2609558105469,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375085830688475,1.0,0.0,0.0,3.6973414421081534,3.6973659992218018,9.121629318542546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.23046875,0.0,1587.2525634765625,1895.4371337890625,0.0,3749.7666015625,0.9159172177314758,1.0,0.0,3.0,1.0,0.0
12219720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827215552330017,0.5530585646629333,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348880410194397,0.3561990857124328,0.3396010398864746,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150264620780945,0.3288639485836029,0.2322303503751754,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629427909851074,0.2698109745979309,0.258635550737381,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092925310134888,0.2134571224451065,0.9757570028305054,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418606400489807,0.5513026714324951,0.5513026714324951,1.0,1.0,-2.8326282501220703,1.1229184865951538,1.709709882736206,0.4855372905731201,0.9090259671211244,0.9090259671211244,0.0,143.1602325439453,136.0,39913.6484375,0.0,1983.863525390625,1.0,280.6578369140625,283.2417907714844,291.6397705078125,294.2609558105469,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375085830688475,1.0,0.0,0.0,3.6973414421081534,3.6973659992218018,9.121629318542546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.23046875,0.0,1587.2525634765625,1895.4371337890625,0.0,3749.7666015625,0.9159172177314758,1.0,0.0,3.0,1.0,0.0
12219780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810770630836487,0.54842209815979,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379287719726562,0.3573701679706573,0.3406883180141449,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163757920265198,0.3278046250343323,0.2314832508563995,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647725343704224,0.2695009112358093,0.2583248317241668,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100675702095032,0.2123419493436813,0.9706472158432008,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394372344017029,0.5496552586555481,0.5496552586555481,1.0,1.0,-2.8209352493286133,1.1155188083648682,1.705416560173035,0.4805736243724823,0.9017069935798644,0.9017069935798644,0.0,141.20335388183594,139.0,40727.12890625,0.0,1955.636962890625,1.0,280.35791015625,283.0038146972656,291.6013488769531,294.2704162597656,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478996396064758,1.0,0.0,0.0,3.683094501495361,3.683119058609009,9.05146805507684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.35693359375,0.0,1573.361572265625,1895.4371337890625,0.0,3844.020751953125,0.9129324555397034,1.0,0.0,3.0,1.0,0.0
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810770630836487,0.54842209815979,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379287719726562,0.3573701679706573,0.3406883180141449,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163757920265198,0.3278046250343323,0.2314832508563995,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647725343704224,0.2695009112358093,0.2583248317241668,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100675702095032,0.2123419493436813,0.9706472158432008,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394372344017029,0.5496552586555481,0.5496552586555481,1.0,1.0,-2.8209352493286133,1.1155188083648682,1.705416560173035,0.4805736243724823,0.9017069935798644,0.9017069935798644,0.0,141.20335388183594,139.0,40727.12890625,0.0,1955.636962890625,1.0,280.35791015625,283.0038146972656,291.6013488769531,294.2704162597656,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478996396064758,1.0,0.0,0.0,3.683094501495361,3.683119058609009,9.05146805507684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.35693359375,0.0,1573.361572265625,1895.4371337890625,0.0,3844.020751953125,0.9129324555397034,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6798020005226135,0.5479498505592346,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385716676712036,0.3579075038433075,0.3412274718284607,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161793351173401,0.3272293210029602,0.2311087101697921,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648305892944336,0.2692988812923431,0.258161336183548,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096276879310608,0.2117429375648498,0.9680662751197816,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388306975364685,0.548831582069397,0.548831582069397,1.0,1.0,-2.817265033721924,1.1127601861953735,1.7045048475265503,0.4786103367805481,0.8965281844139099,0.8965281844139099,0.0,140.91262817382812,139.0,41545.8203125,0.0,1948.3751220703125,1.0,280.1005249023437,282.8231201171875,291.6078491210937,294.376220703125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550540447235109,1.0,0.0,0.0,3.671744108200073,3.6717684268951416,8.995764915198379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.69873046875,0.0,1561.8358154296875,1895.4371337890625,0.0,3908.376708984375,0.9104740023612976,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780393719673157,0.5485206246376038,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386445641517639,0.3583811521530151,0.3416774868965149,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154103755950928,0.3265881538391113,0.2306650876998901,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.764334499835968,0.2690394222736358,0.257926344871521,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086433172225952,0.2110896557569503,0.9652058482170104,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385265350341797,0.5483162999153137,0.5483162999153137,1.0,1.0,-2.814237117767334,1.110684871673584,1.70355224609375,0.4771966934204101,0.8918651938438416,0.8918651938438416,0.0,140.9853973388672,142.0,41558.6171875,0.0,1943.8953857421875,1.0,280.05810546875,282.7766418457031,291.566650390625,294.2850036621094,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957532286643982,1.0,0.0,0.0,3.656991481781006,3.657015562057495,8.923622090151184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.41015625,0.0,1546.3907470703125,1895.4371337890625,0.0,3930.558349609375,0.9073136448860168,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765045523643494,0.5499839782714844,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392214775085449,0.3605346381664276,0.3433392345905304,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144100904464722,0.3266222774982452,0.2303936630487442,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637661695480347,0.2694569528102875,0.258035808801651,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070727348327637,0.2105522155761718,0.961676836013794,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388015508651733,0.5472857356071472,0.5472857356071472,1.0,1.0,-2.813547849655152,1.1089404821395874,1.704607367515564,0.4755059778690338,0.8874274492263794,0.8874274492263794,0.0,141.43138122558594,130.0,40441.32421875,0.0,1944.948974609375,1.0,280.3421325683594,283.0002136230469,291.4472045898437,294.026123046875,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942659854888916,1.0,0.0,0.0,3.631476879119873,3.631500720977783,8.799537454251549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.83447265625,0.0,1517.5849609375,1895.4371337890625,0.0,3796.60205078125,0.9016069173812866,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765045523643494,0.5499839782714844,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392214775085449,0.3605346381664276,0.3433392345905304,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144100904464722,0.3266222774982452,0.2303936630487442,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637661695480347,0.2694569528102875,0.258035808801651,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070727348327637,0.2105522155761718,0.961676836013794,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.5124816894531,1.0,0.5388015508651733,0.5472857356071472,0.5472857356071472,1.0,1.0,-2.813547849655152,1.1089404821395874,1.704607367515564,0.4755059778690338,0.8874274492263794,0.8874274492263794,0.0,141.43138122558594,130.0,40441.32421875,0.0,1944.948974609375,1.0,280.3421325683594,283.0002136230469,291.4472045898437,294.026123046875,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942659854888916,1.0,0.0,0.0,3.631476879119873,3.631500720977783,8.799537454251549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.83447265625,0.0,1517.5849609375,1895.4371337890625,0.0,3796.60205078125,0.9016069173812866,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678645133972168,0.5389814376831055,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846726655960083,0.3637915253639221,0.3460543155670166,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.820293128490448,0.3278519213199615,0.2309802919626236,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698736190795898,0.2707935571670532,0.2589766681194305,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120006680488586,0.2108754366636276,0.9616100788116456,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349216461181641,0.5462552309036255,0.5462552309036255,1.0,1.0,-2.80535888671875,1.103877067565918,1.7014819383621216,0.4724754989147186,0.8856464624404907,0.8856464624404907,0.0,137.58676147460938,133.0,39222.96484375,0.0,1913.526123046875,1.0,280.6415405273437,283.2335510253906,291.4014892578125,293.8899230957031,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92609441280365,1.0,0.0,0.0,3.61289644241333,3.61292028427124,8.709722578714718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.62548828125,0.0,1495.843017578125,1895.4371337890625,0.0,3645.291259765625,0.8973408937454224,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678645133972168,0.5389814376831055,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846726655960083,0.3637915253639221,0.3460543155670166,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.820293128490448,0.3278519213199615,0.2309802919626236,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698736190795898,0.2707935571670532,0.2589766681194305,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120006680488586,0.2108754366636276,0.9616100788116456,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349216461181641,0.5462552309036255,0.5462552309036255,1.0,1.0,-2.80535888671875,1.103877067565918,1.7014819383621216,0.4724754989147186,0.8856464624404907,0.8856464624404907,0.0,137.58676147460938,133.0,39222.96484375,0.0,1913.526123046875,1.0,280.6415405273437,283.2335510253906,291.4014892578125,293.8899230957031,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92609441280365,1.0,0.0,0.0,3.61289644241333,3.61292028427124,8.709722578714718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.62548828125,0.0,1495.843017578125,1895.4371337890625,0.0,3645.291259765625,0.8973408937454224,1.0,0.0,3.0,1.0,0.0
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842584013938904,0.5312984585762024,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533384203910828,0.3676466047763824,0.3494586646556854,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252097964286804,0.3296839296817779,0.2320929616689682,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751761078834534,0.2726637721061706,0.2605306506156921,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161165475845337,0.2117861062288284,0.9646397233009338,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339391827583313,0.5450320243835449,0.5450320243835449,1.0,1.0,-2.807044506072998,1.1029009819030762,1.704143524169922,0.4709241688251495,0.8862946629524231,0.8862946629524231,0.0,135.2011260986328,136.0,38090.29296875,0.0,1904.79345703125,1.0,280.9413757324219,283.46514892578125,291.374755859375,293.7877502441406,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111208319664,1.0,0.0,0.0,3.602865219116211,3.602888822555542,8.661424999445444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.54345703125,0.0,1483.1981201171875,1895.4371337890625,0.0,3507.002685546875,0.8949431777000427,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842584013938904,0.5312984585762024,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533384203910828,0.3676466047763824,0.3494586646556854,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252097964286804,0.3296839296817779,0.2320929616689682,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751761078834534,0.2726637721061706,0.2605306506156921,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161165475845337,0.2117861062288284,0.9646397233009338,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339391827583313,0.5450320243835449,0.5450320243835449,1.0,1.0,-2.807044506072998,1.1029009819030762,1.704143524169922,0.4709241688251495,0.8862946629524231,0.8862946629524231,0.0,135.2011260986328,136.0,38090.29296875,0.0,1904.79345703125,1.0,280.9413757324219,283.46514892578125,291.374755859375,293.7877502441406,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111208319664,1.0,0.0,0.0,3.602865219116211,3.602888822555542,8.661424999445444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.54345703125,0.0,1483.1981201171875,1895.4371337890625,0.0,3507.002685546875,0.8949431777000427,1.0,0.0,3.0,1.0,0.0
12220380,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906070113182068,0.527402937412262,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584610223770142,0.3718909621238708,0.3533139526844024,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286755681037903,0.331874132156372,0.2335207015275955,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790935635566711,0.2748700976371765,0.2624867856502533,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719001054763794,0.2130312025547027,0.9696606397628784,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347903370857239,0.5438087582588196,0.5438087582588196,1.0,1.0,-2.8170907497406006,1.1055264472961426,1.711564302444458,0.4712525308132171,0.8896008729934692,0.8896008729934692,0.0,134.34617614746094,139.0,37166.66796875,0.0,1916.601806640625,1.0,281.2413330078125,283.70391845703125,291.3524475097656,293.7043151855469,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980907797813416,1.0,0.0,0.0,3.602892398834229,3.60291600227356,8.661555170874635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.54931640625,0.0,1481.2249755859375,1895.4371337890625,0.0,3385.781005859375,0.8947598934173584,1.0,0.0,3.0,1.0,0.0
