time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220440,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906070113182068,0.527402937412262,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584610223770142,0.3718909621238708,0.3533139526844024,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286755681037903,0.331874132156372,0.2335207015275955,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790935635566711,0.2748700976371765,0.2624867856502533,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719001054763794,0.2130312025547027,0.9696606397628784,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347903370857239,0.5438087582588196,0.5438087582588196,1.0,1.0,-2.8170907497406006,1.1055264472961426,1.711564302444458,0.4712525308132171,0.8896008729934692,0.8896008729934692,0.0,134.34617614746094,139.0,37166.66796875,0.0,1916.601806640625,1.0,281.2413330078125,283.70391845703125,291.3524475097656,293.7043151855469,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980907797813416,1.0,0.0,0.0,3.602892398834229,3.60291600227356,8.661555170874635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.54931640625,0.0,1481.2249755859375,1895.4371337890625,0.0,3385.781005859375,0.8947598934173584,1.0,0.0,3.0,1.0,0.0
12220500,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.693825900554657,0.5265587568283081,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605329394340515,0.3741222620010376,0.3553418517112732,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299459218978882,0.3330656886100769,0.234299436211586,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805978655815125,0.2760633826255798,0.2635543346405029,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200443148612976,0.2137260138988495,0.972554624080658,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.2906188964844,285.2364807128906,1.0,0.5357476472854614,0.5431971549987793,0.5431971549987793,1.0,1.0,-2.8242080211639404,1.1077407598495483,1.716467261314392,0.4718623459339142,0.8928678035736084,0.8928678035736084,0.0,134.3448944091797,139.0,36444.80078125,0.0,1927.9163818359373,1.0,281.4974670410156,283.8926696777344,291.3167724609375,293.5731811523437,293.1499938964844,293.1499938964844,281.54998779296875,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900376558303833,1.0,0.0,0.0,3.6068077087402335,3.606831312179565,8.680390806148353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.59716796875,0.0,1484.30419921875,1895.4371337890625,0.0,3310.5595703125,0.8955590724945068,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6970171928405762,0.5261169075965881,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625081777572632,0.3764544427394867,0.357515275478363,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311351537704468,0.3343550860881805,0.2351837158203125,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820152640342712,0.2773387432098388,0.2647367417812347,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210112810134888,0.2144951522350311,0.9758899211883544,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056945800781,285.2832336425781,1.0,0.5370046496391296,0.5424574017524719,0.5424574017524719,1.0,1.0,-2.8327789306640625,1.1104050874710083,1.7223739624023438,0.4725978970527649,0.895673394203186,0.895673394203186,0.0,134.52413940429688,142.0,36436.6328125,0.0,1942.4803466796875,1.0,281.5414733886719,283.9480285644531,291.3327941894531,293.63726806640625,293.1499938964844,293.1499938964844,281.8500061035156,35685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874035477638245,1.0,0.0,0.0,3.61384654045105,3.613870143890381,8.714304158274899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.38623046875,0.0,1490.9901123046875,1895.4371337890625,0.0,3285.917724609375,0.8970005512237549,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028644680976868,0.5266576409339905,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657863736152649,0.3812747299671173,0.3619929552078247,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328968286514282,0.3370657861232757,0.2370326668024063,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.784232497215271,0.2800109386444092,0.2672131657600403,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224639058113098,0.2161749005317688,0.9831923246383668,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.54022616147995,0.5409778952598572,0.5409778952598572,1.0,1.0,-2.8527817726135254,1.116919755935669,1.735862135887146,0.4746300280094147,0.9044512510299684,0.9044512510299684,0.0,135.43780517578125,145.0,35764.46875,0.0,1979.1756591796875,1.0,281.8415222167969,284.1895446777344,291.31134033203125,293.57403564453125,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784626126289368,1.0,0.0,0.0,3.635618925094605,3.635642766952514,8.819623076306016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.2158203125,0.0,1512.7308349609375,1895.4371337890625,0.0,3202.17138671875,0.90166574716568,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028644680976868,0.5266576409339905,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657863736152649,0.3812747299671173,0.3619929552078247,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328968286514282,0.3370657861232757,0.2370326668024063,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.784232497215271,0.2800109386444092,0.2672131657600403,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224639058113098,0.2161749005317688,0.9831923246383668,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.54022616147995,0.5409778952598572,0.5409778952598572,1.0,1.0,-2.8527817726135254,1.116919755935669,1.735862135887146,0.4746300280094147,0.9044512510299684,0.9044512510299684,0.0,135.43780517578125,145.0,35764.46875,0.0,1979.1756591796875,1.0,281.8415222167969,284.1895446777344,291.31134033203125,293.57403564453125,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784626126289368,1.0,0.0,0.0,3.635618925094605,3.635642766952514,8.819623076306016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.2158203125,0.0,1512.7308349609375,1895.4371337890625,0.0,3202.17138671875,0.90166574716568,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051687240600586,0.530286967754364,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668782711029053,0.3849225044250488,0.3658672571182251,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325886130332947,0.3384968042373657,0.2383826225996017,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.78441321849823,0.2817724049091339,0.2692358195781708,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.72223961353302,0.2171451598405838,0.988983988761902,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440266132354736,0.5394984483718872,0.5394984483718872,1.0,1.0,-2.872819423675537,1.1233923435211182,1.749427080154419,0.4767122268676758,0.9078410863876344,0.9078410863876344,0.0,137.33140563964844,148.0,36836.859375,0.0,2021.17919921875,1.0,281.557861328125,283.9690246582031,291.38592529296875,293.7853698730469,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978914022445679,1.0,0.0,0.0,3.6559324264526367,3.655956506729126,8.918455023376737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.56201171875,0.0,1535.848876953125,1895.4371337890625,0.0,3383.9208984375,0.9062357544898988,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051687240600586,0.530286967754364,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668782711029053,0.3849225044250488,0.3658672571182251,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325886130332947,0.3384968042373657,0.2383826225996017,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.78441321849823,0.2817724049091339,0.2692358195781708,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.72223961353302,0.2171451598405838,0.988983988761902,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440266132354736,0.5394984483718872,0.5394984483718872,1.0,1.0,-2.872819423675537,1.1233923435211182,1.749427080154419,0.4767122268676758,0.9078410863876344,0.9078410863876344,0.0,137.33140563964844,148.0,36836.859375,0.0,2021.17919921875,1.0,281.557861328125,283.9690246582031,291.38592529296875,293.7853698730469,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978914022445679,1.0,0.0,0.0,3.6559324264526367,3.655956506729126,8.918455023376737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.56201171875,0.0,1535.848876953125,1895.4371337890625,0.0,3383.9208984375,0.9062357544898988,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036216855049133,0.537682831287384,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649258613586426,0.3873376250267029,0.3684689104557037,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293536901473999,0.3385772705078125,0.2387001365423202,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816715240478516,0.2824813723564148,0.2702084183692932,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194442749023438,0.2171712070703506,0.9904845356941224,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478367209434509,0.537673830986023,0.537673830986023,1.0,1.0,-2.88819432258606,1.1272943019866943,1.7608999013900757,0.4772651493549347,0.908433437347412,0.908433437347412,0.0,140.2578887939453,151.0,37883.44140625,0.0,2061.02783203125,1.0,281.2581481933594,283.72869873046875,291.3682861328125,293.853759765625,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180551171302797,1.0,0.0,0.0,3.669264316558838,3.669288635253906,8.983618613456201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.392578125,0.0,1552.1435546875,1895.4371337890625,0.0,3571.198974609375,0.909338653087616,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036216855049133,0.537682831287384,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649258613586426,0.3873376250267029,0.3684689104557037,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293536901473999,0.3385772705078125,0.2387001365423202,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816715240478516,0.2824813723564148,0.2702084183692932,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194442749023438,0.2171712070703506,0.9904845356941224,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478367209434509,0.537673830986023,0.537673830986023,1.0,1.0,-2.88819432258606,1.1272943019866943,1.7608999013900757,0.4772651493549347,0.908433437347412,0.908433437347412,0.0,140.2578887939453,151.0,37883.44140625,0.0,2061.02783203125,1.0,281.2581481933594,283.72869873046875,291.3682861328125,293.853759765625,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180551171302797,1.0,0.0,0.0,3.669264316558838,3.669288635253906,8.983618613456201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.392578125,0.0,1552.1435546875,1895.4371337890625,0.0,3571.198974609375,0.909338653087616,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990005970001221,0.5468050241470337,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615843057632446,0.3891042172908783,0.37037193775177,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247727751731873,0.337967962026596,0.2384601980447769,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775332927703857,0.2825866043567657,0.2705442011356354,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715261697769165,0.2166347354650497,0.9891478419303894,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.551441490650177,0.5358492732048035,0.5358492732048035,1.0,1.0,-2.899957656860352,1.1295709609985352,1.7703865766525269,0.4769803881645202,0.90645831823349,0.90645831823349,0.0,143.640380859375,154.0,38894.6015625,0.0,2097.43798828125,1.0,280.95806884765625,283.4907531738281,291.326171875,293.87628173828125,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338897466659546,1.0,0.0,0.0,3.674095869064331,3.6741201877594,9.007292760543352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.97802734375,0.0,1559.3013916015625,1895.4371337890625,0.0,3716.742919921875,0.9105733633041382,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990005970001221,0.5468050241470337,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615843057632446,0.3891042172908783,0.37037193775177,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247727751731873,0.337967962026596,0.2384601980447769,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775332927703857,0.2825866043567657,0.2705442011356354,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715261697769165,0.2166347354650497,0.9891478419303894,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.551441490650177,0.5358492732048035,0.5358492732048035,1.0,1.0,-2.899957656860352,1.1295709609985352,1.7703865766525269,0.4769803881645202,0.90645831823349,0.90645831823349,0.0,143.640380859375,154.0,38894.6015625,0.0,2097.43798828125,1.0,280.95806884765625,283.4907531738281,291.326171875,293.87628173828125,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338897466659546,1.0,0.0,0.0,3.674095869064331,3.6741201877594,9.007292760543352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.97802734375,0.0,1559.3013916015625,1895.4371337890625,0.0,3716.742919921875,0.9105733633041382,1.0,0.0,3.0,1.0,0.0
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957467198371887,0.5515259504318237,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597822785377502,0.389865905046463,0.3712062835693359,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223434090614319,0.3375434279441833,0.2382514029741287,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753129601478577,0.2825171947479248,0.2705904245376587,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129546999931335,0.2162483930587768,0.9879413843154908,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531529188156128,0.5349369645118713,0.5349369645118713,1.0,1.0,-2.9049904346466064,1.1303268671035769,1.7746635675430298,0.4766371846199035,0.9040618538856506,0.9040618538856506,0.0,145.37033081054688,154.0,39903.390625,0.0,2114.501708984375,1.0,280.7006530761719,283.3142395019531,291.3323669433594,293.9889831542969,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942993462085724,1.0,0.0,0.0,3.6732678413391113,3.67329216003418,9.0032335720025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.00927734375,0.0,1559.380126953125,1895.4371337890625,0.0,3799.628173828125,0.9104455709457396,1.0,0.0,3.0,1.0,0.0
12221160,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919779181480408,0.5564596056938171,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578019738197327,0.390537291765213,0.371907889842987,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197275400161743,0.3370329737663269,0.237946480512619,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729154229164124,0.2823636829853058,0.2705230414867401,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103946208953857,0.2157609462738037,0.9861978888511658,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547882914543152,0.5340874195098877,0.5340874195098877,1.0,1.0,-2.909221887588501,1.130818247795105,1.778403639793396,0.4762104451656341,0.9022126793861388,0.9022126793861388,0.0,147.153564453125,157.0,40062.71484375,0.0,2130.522705078125,1.0,280.6581115722656,283.26953125,291.2924194335937,293.90869140625,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471275806427002,1.0,0.0,0.0,3.66977858543396,3.669802665710449,8.986136208477546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.8388671875,0.0,1556.291748046875,1895.4371337890625,0.0,3837.048583984375,0.909773886203766,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834113597869873,0.5663214325904846,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538747429847717,0.3917320668697357,0.3732160329818725,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144652843475342,0.335900217294693,0.2372877895832061,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681345343589783,0.2819204330444336,0.2702849805355072,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049463391304016,0.214556023478508,0.981801688671112,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578635334968567,0.5323883891105652,0.5323883891105652,1.0,1.0,-2.916288137435913,1.1311864852905271,1.7851016521453855,0.4750460386276245,0.8955923914909363,0.8955923914909363,0.0,150.7083282470703,145.0,41156.75390625,0.0,2160.245849609375,1.0,280.358154296875,283.0511474609375,291.2678527832031,293.9500427246094,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959458589553833,1.0,0.0,0.0,3.65561318397522,3.655637264251709,8.916896945265762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.70166015625,0.0,1542.4205322265625,1895.4371337890625,0.0,3947.7578125,0.9067869782447816,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834113597869873,0.5663214325904846,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538747429847717,0.3917320668697357,0.3732160329818725,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144652843475342,0.335900217294693,0.2372877895832061,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681345343589783,0.2819204330444336,0.2702849805355072,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049463391304016,0.214556023478508,0.981801688671112,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578635334968567,0.5323883891105652,0.5323883891105652,1.0,1.0,-2.916288137435913,1.1311864852905271,1.7851016521453855,0.4750460386276245,0.8955923914909363,0.8955923914909363,0.0,150.7083282470703,145.0,41156.75390625,0.0,2160.245849609375,1.0,280.358154296875,283.0511474609375,291.2678527832031,293.9500427246094,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959458589553833,1.0,0.0,0.0,3.65561318397522,3.655637264251709,8.916896945265762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.70166015625,0.0,1542.4205322265625,1895.4371337890625,0.0,3947.7578125,0.9067869782447816,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783643960952759,0.5628024935722351,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856907069683075,0.3940216898918152,0.374950498342514,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157637715339661,0.3359481990337372,0.2369931489229202,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697537541389465,0.2822847366333008,0.2702971696853637,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054113745689392,0.2138841599225998,0.9775297045707704,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555571913719177,0.5306892991065979,0.5306892991065979,1.0,1.0,-2.908687114715576,1.1252048015594482,1.783482313156128,0.4709904193878174,0.8941519260406494,0.8941519260406494,0.0,149.25033569335938,133.0,40017.05859375,0.0,2140.0283203125,1.0,280.6421813964844,283.2649230957031,291.1563720703125,293.70440673828125,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945827841758728,1.0,0.0,0.0,3.6431055068969727,3.643129348754883,8.855982969180332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.34814453125,0.0,1527.87158203125,1895.4371337890625,0.0,3825.299560546875,0.90396249294281,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783643960952759,0.5628024935722351,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856907069683075,0.3940216898918152,0.374950498342514,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157637715339661,0.3359481990337372,0.2369931489229202,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697537541389465,0.2822847366333008,0.2702971696853637,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054113745689392,0.2138841599225998,0.9775297045707704,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555571913719177,0.5306892991065979,0.5306892991065979,1.0,1.0,-2.908687114715576,1.1252048015594482,1.783482313156128,0.4709904193878174,0.8941519260406494,0.8941519260406494,0.0,149.25033569335938,133.0,40017.05859375,0.0,2140.0283203125,1.0,280.6421813964844,283.2649230957031,291.1563720703125,293.70440673828125,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945827841758728,1.0,0.0,0.0,3.6431055068969727,3.643129348754883,8.855982969180332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.34814453125,0.0,1527.87158203125,1895.4371337890625,0.0,3825.299560546875,0.90396249294281,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795645952224731,0.5477304458618164,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667468428611755,0.3974132835865021,0.3777305483818054,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233402967453003,0.3371709287166595,0.2375332415103912,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7776510715484619,0.2835625410079956,0.2711228132247925,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711868405342102,0.2141171544790268,0.9766794443130492,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.550184965133667,0.5292515754699707,0.5292515754699707,1.0,1.0,-2.89453673362732,1.1168254613876345,1.777711272239685,0.4658297896385193,0.8951765894889832,0.8951765894889832,0.0,143.75108337402344,136.0,38780.671875,0.0,2088.905517578125,1.0,280.9416809082031,283.48760986328125,291.1206970214844,293.5745849609375,293.1499938964844,293.1499938964844,281.25,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284513592720032,1.0,0.0,0.0,3.637370586395264,3.637394428253174,8.828123441162461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.3544921875,0.0,1520.189453125,1895.4371337890625,0.0,3666.93798828125,0.9025645852088928,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795645952224731,0.5477304458618164,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667468428611755,0.3974132835865021,0.3777305483818054,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233402967453003,0.3371709287166595,0.2375332415103912,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7776510715484619,0.2835625410079956,0.2711228132247925,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711868405342102,0.2141171544790268,0.9766794443130492,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.550184965133667,0.5292515754699707,0.5292515754699707,1.0,1.0,-2.89453673362732,1.1168254613876345,1.777711272239685,0.4658297896385193,0.8951765894889832,0.8951765894889832,0.0,143.75108337402344,136.0,38780.671875,0.0,2088.905517578125,1.0,280.9416809082031,283.48760986328125,291.1206970214844,293.5745849609375,293.1499938964844,293.1499938964844,281.25,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284513592720032,1.0,0.0,0.0,3.637370586395264,3.637394428253174,8.828123441162461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.3544921875,0.0,1520.189453125,1895.4371337890625,0.0,3666.93798828125,0.9025645852088928,1.0,0.0,3.0,1.0,0.0
12221580,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845676302909851,0.5372878313064575,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751105666160583,0.4014733433723449,0.3812674880027771,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294779062271118,0.3390517830848694,0.2386398166418075,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842440009117126,0.2854268848896026,0.272618293762207,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170814275741577,0.2150802612304687,0.979596734046936,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481855869293213,0.5278137922286987,0.5278137922286987,1.0,1.0,-2.8928494453430176,1.1138314008712769,1.7790180444717407,0.462950587272644,0.8988264203071594,0.8988264203071594,0.0,140.3142852783203,139.0,37838.8203125,0.0,2069.145751953125,1.0,281.2416381835937,283.7235717773437,291.11639404296875,293.5009155273437,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123501181602478,1.0,0.0,0.0,3.640172719955444,3.6401965618133545,8.841730618769361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.03076171875,0.0,1521.5552978515625,1895.4371337890625,0.0,3518.40087890625,0.903035283088684,1.0,0.0,3.0,1.0,0.0
12221640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845676302909851,0.5372878313064575,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751105666160583,0.4014733433723449,0.3812674880027771,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294779062271118,0.3390517830848694,0.2386398166418075,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842440009117126,0.2854268848896026,0.272618293762207,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170814275741577,0.2150802612304687,0.979596734046936,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481855869293213,0.5278137922286987,0.5278137922286987,1.0,1.0,-2.8928494453430176,1.1138314008712769,1.7790180444717407,0.462950587272644,0.8988264203071594,0.8988264203071594,0.0,140.3142852783203,139.0,37838.8203125,0.0,2069.145751953125,1.0,281.2416381835937,283.7235717773437,291.11639404296875,293.5009155273437,293.1499938964844,293.1499938964844,281.54998779296875,35905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123501181602478,1.0,0.0,0.0,3.640172719955444,3.6401965618133545,8.841730618769361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.03076171875,0.0,1521.5552978515625,1895.4371337890625,0.0,3518.40087890625,0.903035283088684,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6874119639396667,0.5338782668113708,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.87851482629776,0.4036704301834106,0.3832118213176727,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318489193916321,0.3401398360729217,0.2393126785755157,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868515253067017,0.2865026295185089,0.2735273540019989,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191099524497986,0.2157369405031204,0.98203444480896,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480446815490723,0.5270949602127075,0.5270949602127075,1.0,1.0,-2.895915508270264,1.1139936447143557,1.7819217443466189,0.4623664021492004,0.9022440314292908,0.9022440314292908,0.0,139.34463500976562,139.0,37072.9140625,0.0,2069.49365234375,1.0,281.4985046386719,283.9101867675781,291.0936889648437,293.3790588378906,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028881192207336,1.0,0.0,0.0,3.645031929016113,3.6450560092926025,8.86535190147697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.51611328125,0.0,1525.8736572265625,1895.4371337890625,0.0,3430.490966796875,0.9040599465370178,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903954744338989,0.5312024354934692,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816773295402527,0.4059930145740509,0.3853387832641601,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340169787406921,0.3413429260253906,0.2401112765073776,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892495393753052,0.2876827418804168,0.2745828032493591,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209702134132385,0.2164971530437469,0.985144317150116,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483872294425964,0.5264912843704224,0.5264912843704224,1.0,1.0,-2.901218175888061,1.115280270576477,1.7859379053115845,0.462408185005188,0.9051719903945924,0.9051719903945924,0.0,138.69813537597656,142.0,37046.55859375,0.0,2075.185302734375,1.0,281.54180908203125,283.9629211425781,291.1241149902344,293.4556884765625,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989520072937012,1.0,0.0,0.0,3.652716875076294,3.652740955352783,8.902773629415606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.99658203125,0.0,1533.5286865234375,1895.4371337890625,0.0,3393.8134765625,0.905662715435028,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929843425750732,0.5301081538200378,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850717544555664,0.4093666672706604,0.3888979852199554,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356974124908447,0.3424255847930908,0.2411662638187408,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914135456085205,0.289102554321289,0.2762126624584198,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224896550178528,0.2172751724720001,0.9897466897964478,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500340461730957,0.525283932685852,0.525283932685852,1.0,1.0,-2.9129414558410645,1.1183241605758667,1.7946174144744873,0.4628188610076904,0.9061214327812196,0.9061214327812196,0.0,138.79983520507812,145.0,38056.02734375,0.0,2095.423828125,1.0,281.2577514648437,283.7434387207031,291.23095703125,293.6941223144531,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914624273777008,1.0,0.0,0.0,3.663348913192749,3.6633732318878174,8.954676218309032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.26708984375,0.0,1546.0826416015625,1895.4371337890625,0.0,3539.467529296875,0.9080753326416016,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929843425750732,0.5301081538200378,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850717544555664,0.4093666672706604,0.3888979852199554,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356974124908447,0.3424255847930908,0.2411662638187408,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914135456085205,0.289102554321289,0.2762126624584198,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224896550178528,0.2172751724720001,0.9897466897964478,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500340461730957,0.525283932685852,0.525283932685852,1.0,1.0,-2.9129414558410645,1.1183241605758667,1.7946174144744873,0.4628188610076904,0.9061214327812196,0.9061214327812196,0.0,138.79983520507812,145.0,38056.02734375,0.0,2095.423828125,1.0,281.2577514648437,283.7434387207031,291.23095703125,293.6941223144531,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914624273777008,1.0,0.0,0.0,3.663348913192749,3.6633732318878174,8.954676218309032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.26708984375,0.0,1546.0826416015625,1895.4371337890625,0.0,3539.467529296875,0.9080753326416016,1.0,0.0,3.0,1.0,0.0
12221940,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912009716033936,0.5342472195625305,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845139145851135,0.4115276932716369,0.3912122547626495,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.833755612373352,0.3422219157218933,0.2412449717521667,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899383902549744,0.289522647857666,0.2768599689006805,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.720864474773407,0.2171479612588882,0.9903287291526794,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522988438606262,0.5240765810012817,0.5240765810012817,1.0,1.0,-2.9222729206085205,1.1203229427337646,1.8019498586654663,0.4627141058444977,0.904352605342865,0.904352605342865,0.0,140.4618682861328,148.0,39076.20703125,0.0,2119.515625,1.0,280.9580993652344,283.5077514648437,291.2493896484375,293.7961120605469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318614602088928,1.0,0.0,0.0,3.666843891143799,3.666867971420288,8.971769602794666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.353515625,0.0,1551.4119873046875,1895.4371337890625,0.0,3698.191650390625,0.9089786410331726,1.0,0.0,3.0,1.0,0.0
12222000,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912009716033936,0.5342472195625305,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845139145851135,0.4115276932716369,0.3912122547626495,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.833755612373352,0.3422219157218933,0.2412449717521667,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899383902549744,0.289522647857666,0.2768599689006805,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.720864474773407,0.2171479612588882,0.9903287291526794,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522988438606262,0.5240765810012817,0.5240765810012817,1.0,1.0,-2.9222729206085205,1.1203229427337646,1.8019498586654663,0.4627141058444977,0.904352605342865,0.904352605342865,0.0,140.4618682861328,148.0,39076.20703125,0.0,2119.515625,1.0,280.9580993652344,283.5077514648437,291.2493896484375,293.7961120605469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318614602088928,1.0,0.0,0.0,3.666843891143799,3.666867971420288,8.971769602794666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.353515625,0.0,1551.4119873046875,1895.4371337890625,0.0,3698.191650390625,0.9089786410331726,1.0,0.0,3.0,1.0,0.0
12222060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.686172604560852,0.541187047958374,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819049596786499,0.4130867123603821,0.3928791582584381,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299641609191895,0.3414047956466675,0.2408254891633987,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865246534347534,0.2893973290920257,0.276935875415802,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174159288406372,0.2164358049631118,0.9881407618522644,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.554789125919342,0.5224544405937195,0.5224544405937195,1.0,1.0,-2.929576873779297,1.1207691431045532,1.8088078498840328,0.4614956378936767,0.9002047777175903,0.9002047777175903,0.0,142.95289611816406,151.0,40167.76953125,0.0,2144.423828125,1.0,280.6581420898437,283.2821350097656,291.24566650390625,293.8608703613281,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458945989608764,1.0,0.0,0.0,3.661868810653688,3.661892890930176,8.94744061952224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.98046875,0.0,1547.5447998046875,1895.4371337890625,0.0,3825.903076171875,0.9080182313919068,1.0,0.0,3.0,1.0,0.0
12222120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.686172604560852,0.541187047958374,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819049596786499,0.4130867123603821,0.3928791582584381,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299641609191895,0.3414047956466675,0.2408254891633987,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865246534347534,0.2893973290920257,0.276935875415802,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174159288406372,0.2164358049631118,0.9881407618522644,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.554789125919342,0.5224544405937195,0.5224544405937195,1.0,1.0,-2.929576873779297,1.1207691431045532,1.8088078498840328,0.4614956378936767,0.9002047777175903,0.9002047777175903,0.0,142.95289611816406,151.0,40167.76953125,0.0,2144.423828125,1.0,280.6581420898437,283.2821350097656,291.24566650390625,293.8608703613281,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458945989608764,1.0,0.0,0.0,3.661868810653688,3.661892890930176,8.94744061952224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.98046875,0.0,1547.5447998046875,1895.4371337890625,0.0,3825.903076171875,0.9080182313919068,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788825392723083,0.5495269298553467,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783382177352905,0.4143170118331909,0.3942108452320099,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253384232521057,0.3402951061725616,0.2401762753725052,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821946740150452,0.2889692783355713,0.2767021954059601,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128850817680359,0.2153175771236419,0.9840717911720276,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573107004165649,0.5208323001861572,0.5208323001861572,1.0,1.0,-2.9352517127990723,1.1204686164855957,1.8147830963134768,0.4598913788795471,0.8937674760818481,0.8937674760818481,0.0,145.8658905029297,154.0,41280.80859375,0.0,2168.753173828125,1.0,280.3581848144531,283.0652160644531,291.2452392578125,293.92791748046875,293.1499938964844,293.1499938964844,280.6499938964844,36403.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581965208053588,1.0,0.0,0.0,3.647539615631104,3.6475636959075928,8.877553909769631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.7099609375,0.0,1533.4500732421875,1895.4371337890625,0.0,3936.4931640625,0.9049863815307616,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788825392723083,0.5495269298553467,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783382177352905,0.4143170118331909,0.3942108452320099,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253384232521057,0.3402951061725616,0.2401762753725052,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821946740150452,0.2889692783355713,0.2767021954059601,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128850817680359,0.2153175771236419,0.9840717911720276,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573107004165649,0.5208323001861572,0.5208323001861572,1.0,1.0,-2.9352517127990723,1.1204686164855957,1.8147830963134768,0.4598913788795471,0.8937674760818481,0.8937674760818481,0.0,145.8658905029297,154.0,41280.80859375,0.0,2168.753173828125,1.0,280.3581848144531,283.0652160644531,291.2452392578125,293.92791748046875,293.1499938964844,293.1499938964844,280.6499938964844,36403.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581965208053588,1.0,0.0,0.0,3.647539615631104,3.6475636959075928,8.877553909769631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.7099609375,0.0,1533.4500732421875,1895.4371337890625,0.0,3936.4931640625,0.9049863815307616,1.0,0.0,3.0,1.0,0.0
