time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6756089329719543,0.5536614060401917,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766661882400513,0.4153035879135132,0.3949525356292724,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231395483016968,0.3401219546794891,0.2399173974990844,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801205515861511,0.2890098094940185,0.2766230702400207,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105546593666077,0.2148960083723068,0.9818860292434692,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585743188858032,0.5200212001800537,0.5200212001800537,1.0,1.0,-2.938076496124268,1.1203058958053589,1.8177706003189087,0.4590394794940948,0.8934065699577332,0.8934065699577332,0.0,147.3238983154297,154.0,40396.328125,0.0,2180.940185546875,1.0,280.6012268066406,283.2349548339844,291.1641845703125,293.6994934082031,293.1499938964844,293.1499938964844,280.6499938964844,36358.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501519799232484,1.0,0.0,0.0,3.640488386154175,3.640512466430664,8.843264822644414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.33447265625,0.0,1525.2891845703125,1895.4371337890625,0.0,3864.3310546875,0.9034379720687866,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.673167884349823,0.5568937063217163,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758471608161926,0.4167221784591675,0.3961638212203979,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217477798461914,0.3403979837894439,0.2400123625993728,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788286209106445,0.2893842458724975,0.2768874764442444,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.708879292011261,0.214737206697464,0.9808759689331056,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599302649497986,0.5192738175392151,0.5192738175392151,1.0,1.0,-2.94263243675232,1.1209715604782104,1.82166075706482,0.4586176872253418,0.8927175998687744,0.8927175998687744,0.0,148.5602569580078,142.0,40313.77734375,0.0,2195.039306640625,1.0,280.6422424316406,283.2890014648437,291.15771484375,293.71270751953125,293.1499938964844,293.1499938964844,280.95001220703125,36299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445345401763916,1.0,0.0,0.0,3.6355230808258057,3.635546922683716,8.819157528705546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.90673828125,0.0,1519.353271484375,1895.4371337890625,0.0,3813.593994140625,0.9022603631019592,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713753938674927,0.5499838590621948,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818495869636536,0.4202709197998047,0.3991917371749878,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256658911705017,0.3417011201381683,0.2406829893589019,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043601036072,0.2907222807407379,0.2778759896755218,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118509411811829,0.2149639278650283,0.980626106262207,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576807856559753,0.5177789926528931,0.5177789926528931,1.0,1.0,-2.93967866897583,1.1171549558639526,1.822523832321167,0.455625832080841,0.8944345116615295,0.8944345116615295,0.0,146.18621826171875,130.0,39298.33203125,0.0,2178.01611328125,1.0,280.9416198730469,283.5260314941406,291.1478576660156,293.62310791015625,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283003211021424,1.0,0.0,0.0,3.63138484954834,3.63140869140625,8.79909180184768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.32958984375,0.0,1513.24755859375,1895.4371337890625,0.0,3665.5517578125,0.9011989235877992,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713753938674927,0.5499838590621948,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818495869636536,0.4202709197998047,0.3991917371749878,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256658911705017,0.3417011201381683,0.2406829893589019,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043601036072,0.2907222807407379,0.2778759896755218,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118509411811829,0.2149639278650283,0.980626106262207,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576807856559753,0.5177789926528931,0.5177789926528931,1.0,1.0,-2.93967866897583,1.1171549558639526,1.822523832321167,0.455625832080841,0.8944345116615295,0.8944345116615295,0.0,146.18621826171875,130.0,39298.33203125,0.0,2178.01611328125,1.0,280.9416198730469,283.5260314941406,291.1478576660156,293.62310791015625,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283003211021424,1.0,0.0,0.0,3.63138484954834,3.63140869140625,8.79909180184768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.32958984375,0.0,1513.24755859375,1895.4371337890625,0.0,3665.5517578125,0.9011989235877992,1.0,0.0,3.0,1.0,0.0
12222540,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6745097041130066,0.5328917503356934,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941575884819031,0.4244367778301239,0.4027633368968963,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.83498615026474,0.3436308801174164,0.2417729049921035,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926042079925537,0.2793198525905609,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197197079658508,0.2158477306365966,0.9828472137451172,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525471568107605,0.516284167766571,0.516284167766571,1.0,1.0,-2.9291481971740723,1.1101385354995728,1.8190096616744995,0.4509751200675964,0.8986937403678894,0.8986937403678894,0.0,140.29307556152344,133.0,38349.31640625,0.0,2130.44287109375,1.0,281.2416076660156,283.7596435546875,291.16192626953125,293.57489013671875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139984250068665,1.0,0.0,0.0,3.6364004611968994,3.6364243030548096,8.823414532344032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.64794921875,0.0,1516.955078125,1895.4371337890625,0.0,3533.672607421875,0.9021514654159546,1.0,0.0,3.0,1.0,0.0
12222600,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6745097041130066,0.5328917503356934,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941575884819031,0.4244367778301239,0.4027633368968963,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.83498615026474,0.3436308801174164,0.2417729049921035,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926042079925537,0.2793198525905609,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197197079658508,0.2158477306365966,0.9828472137451172,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525471568107605,0.516284167766571,0.516284167766571,1.0,1.0,-2.9291481971740723,1.1101385354995728,1.8190096616744995,0.4509751200675964,0.8986937403678894,0.8986937403678894,0.0,140.29307556152344,133.0,38349.31640625,0.0,2130.44287109375,1.0,281.2416076660156,283.7596435546875,291.16192626953125,293.57489013671875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139984250068665,1.0,0.0,0.0,3.6364004611968994,3.6364243030548096,8.823414532344032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.64794921875,0.0,1516.955078125,1895.4371337890625,0.0,3533.672607421875,0.9021514654159546,1.0,0.0,3.0,1.0,0.0
12222660,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775932908058167,0.5261458158493042,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.899628758430481,0.4267707467079162,0.404787540435791,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390694856643677,0.3447865843772888,0.242458090186119,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973980903625488,0.2937339246273041,0.2802315652370453,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231175899505615,0.2165244817733764,0.9850889444351196,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513471961021423,0.5156363844871521,0.5156363844871521,1.0,1.0,-2.9280707836151123,1.1085784435272217,1.81949245929718,0.449441522359848,0.9024941325187684,0.9024941325187684,0.0,138.12257385253906,133.0,37536.8046875,0.0,2117.781982421875,1.0,281.5020446777344,283.9473571777344,291.1441650390625,293.4592590332031,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904779851436615,1.0,0.0,0.0,3.642657518386841,3.642681360244751,8.853805297803774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.53564453125,0.0,1522.7637939453125,1895.4371337890625,0.0,3448.09716796875,0.9034823179244996,1.0,0.0,3.0,1.0,0.0
12222720,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807197332382202,0.5213403701782227,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.904053270816803,0.4290388226509094,0.4068445861339569,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423336744308472,0.3459545075893402,0.2432187348604202,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008852005004883,0.2948731780052185,0.281227558851242,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258371710777283,0.2172674983739853,0.987970769405365,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.550848126411438,0.5150384306907654,0.5150384306907654,1.0,1.0,-2.93033766746521,1.1085121631622314,1.821825623512268,0.4487879574298858,0.9055049419403076,0.9055049419403076,0.0,136.71298217773438,136.0,37496.40234375,0.0,2114.6083984375,1.0,281.54168701171875,283.9935302734375,291.1773376464844,293.5356140136719,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014068841934204,1.0,0.0,0.0,3.651031017303467,3.651055097579956,8.894557481653464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.7333984375,0.0,1531.2371826171875,1895.4371337890625,0.0,3416.6953125,0.9052464365959167,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841381788253784,0.5166332721710205,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098497629165648,0.4324294626712799,0.410394012928009,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459032773971558,0.3470439016819,0.244251474738121,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049250245094299,0.2962872684001922,0.282814472913742,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289187908172607,0.2180997282266616,0.992581307888031,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511754751205444,0.5137926340103149,0.5137926340103149,1.0,1.0,-2.9376368522644043,1.1094304323196411,1.8282064199447632,0.4480509459972381,0.9068993330001832,0.9068993330001832,0.0,135.54356384277344,139.0,38478.18359375,0.0,2121.21435546875,1.0,281.2577819824219,283.77099609375,291.2877197265625,293.776611328125,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170776009559632,1.0,0.0,0.0,3.663658857345581,3.6636829376220703,8.956191663855861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.21923828125,0.0,1546.0286865234375,1895.4371337890625,0.0,3562.16455078125,0.908107340335846,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841381788253784,0.5166332721710205,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098497629165648,0.4324294626712799,0.410394012928009,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459032773971558,0.3470439016819,0.244251474738121,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049250245094299,0.2962872684001922,0.282814472913742,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289187908172607,0.2180997282266616,0.992581307888031,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511754751205444,0.5137926340103149,0.5137926340103149,1.0,1.0,-2.9376368522644043,1.1094304323196411,1.8282064199447632,0.4480509459972381,0.9068993330001832,0.9068993330001832,0.0,135.54356384277344,139.0,38478.18359375,0.0,2121.21435546875,1.0,281.2577819824219,283.77099609375,291.2877197265625,293.776611328125,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170776009559632,1.0,0.0,0.0,3.663658857345581,3.6636829376220703,8.956191663855861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.21923828125,0.0,1546.0286865234375,1895.4371337890625,0.0,3562.16455078125,0.908107340335846,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6842238306999207,0.5168148875236511,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.910786747932434,0.433617502450943,0.411680519580841,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459646105766296,0.3470617532730102,0.2443928867578506,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052387833595276,0.2965905368328094,0.2832366228103637,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290323376655579,0.2181601673364639,0.9934322834014891,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517750382423401,0.5131697654724121,0.5131697654724121,1.0,1.0,-2.941102266311645,1.1098015308380127,1.8313007354736328,0.4476564526557922,0.9059423804283142,0.9059423804283142,0.0,135.7330322265625,139.0,39341.41015625,0.0,2128.094970703125,1.0,281.00079345703125,283.5836486816406,291.3296813964844,293.9364929199219,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284282326698304,1.0,0.0,0.0,3.6675150394439697,3.667539358139038,8.975055152404821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.09033203125,0.0,1551.1207275390625,1895.4371337890625,0.0,3666.725830078125,0.909001350402832,1.0,0.0,3.0,1.0,0.0
12222960,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832846999168396,0.5183858275413513,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.910561740398407,0.4345589578151703,0.4126571714878082,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450450301170349,0.3468241095542907,0.2443007528781891,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045744895935059,0.2966824471950531,0.2834126055240631,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.728304386138916,0.2180125564336776,0.99322772026062,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.552543044090271,0.5124625563621521,0.5124625563621521,1.0,1.0,-2.9440200328826904,1.1097966432571411,1.8342235088348389,0.4470237791538238,0.9055244326591492,0.9055244326591492,0.0,136.32875061035156,142.0,39473.875,0.0,2136.0908203125,1.0,280.9580078125,283.5321960449219,291.3078918457031,293.8794860839844,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934235453605652,1.0,0.0,0.0,3.669041395187378,3.669065475463867,8.982526651379885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.66748046875,0.0,1553.500244140625,1895.4371337890625,0.0,3719.9013671875,0.9094353914260864,1.0,0.0,3.0,1.0,0.0
12223020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790327429771423,0.5238466858863831,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083396792411804,0.436046838760376,0.4142455458641052,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417360186576843,0.3459618091583252,0.2438402771949768,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085194587708,0.296508252620697,0.2834281027317047,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254521250724792,0.2173103243112564,0.991019606590271,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544229745864868,0.5110481381416321,0.5110481381416321,1.0,1.0,-2.949305534362793,1.1095149517059326,1.8397905826568604,0.4456403851509094,0.9016515612602234,0.9016515612602234,0.0,138.22398376464844,145.0,40481.35546875,0.0,2154.71923828125,1.0,280.6581115722656,283.2998962402344,291.3020935058594,293.9383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479835033416748,1.0,0.0,0.0,3.665738344192505,3.665762662887573,8.96636095149006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.236328125,0.0,1551.55029296875,1895.4371337890625,0.0,3844.77783203125,0.9088528752326964,1.0,0.0,3.0,1.0,0.0
12223080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790327429771423,0.5238466858863831,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083396792411804,0.436046838760376,0.4142455458641052,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417360186576843,0.3459618091583252,0.2438402771949768,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085194587708,0.296508252620697,0.2834281027317047,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254521250724792,0.2173103243112564,0.991019606590271,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544229745864868,0.5110481381416321,0.5110481381416321,1.0,1.0,-2.949305534362793,1.1095149517059326,1.8397905826568604,0.4456403851509094,0.9016515612602234,0.9016515612602234,0.0,138.22398376464844,145.0,40481.35546875,0.0,2154.71923828125,1.0,280.6581115722656,283.2998962402344,291.3020935058594,293.9383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479835033416748,1.0,0.0,0.0,3.665738344192505,3.665762662887573,8.96636095149006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.236328125,0.0,1551.55029296875,1895.4371337890625,0.0,3844.77783203125,0.9088528752326964,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723113656044006,0.531303882598877,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047147631645204,0.4371957778930664,0.4154855608940124,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372467756271362,0.3448025584220886,0.2431448101997375,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.79754239320755,0.296025812625885,0.2831280827522278,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213285565376282,0.2161951512098312,0.9868932366371156,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565295219421387,0.5096337199211121,0.5096337199211121,1.0,1.0,-2.953604221343994,1.108791708946228,1.844812631607056,0.4440738260746002,0.8954922556877136,0.8954922556877136,0.0,140.7287139892578,148.0,41581.59765625,0.0,2174.771728515625,1.0,280.3581848144531,283.0809631347656,291.3005065917969,294.0023803710937,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597676396369934,1.0,0.0,0.0,3.652970552444458,3.6529948711395264,8.904010542210017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.4892578125,0.0,1539.1844482421875,1895.4371337890625,0.0,3950.513916015625,0.9061709642410278,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723113656044006,0.531303882598877,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047147631645204,0.4371957778930664,0.4154855608940124,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372467756271362,0.3448025584220886,0.2431448101997375,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.79754239320755,0.296025812625885,0.2831280827522278,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213285565376282,0.2161951512098312,0.9868932366371156,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565295219421387,0.5096337199211121,0.5096337199211121,1.0,1.0,-2.953604221343994,1.108791708946228,1.844812631607056,0.4440738260746002,0.8954922556877136,0.8954922556877136,0.0,140.7287139892578,148.0,41581.59765625,0.0,2174.771728515625,1.0,280.3581848144531,283.0809631347656,291.3005065917969,294.0023803710937,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597676396369934,1.0,0.0,0.0,3.652970552444458,3.6529948711395264,8.904010542210017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.4892578125,0.0,1539.1844482421875,1895.4371337890625,0.0,3950.513916015625,0.9061709642410278,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669426560401917,0.5380826592445374,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021778106689452,0.4395851790904999,0.4173937439918518,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337265849113464,0.3448772728443146,0.2429497987031936,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942147850990295,0.2964121103286743,0.2832687199115753,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176993489265442,0.2156242877244949,0.9836851954460144,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.55887371301651,0.5082260370254517,0.5082260370254517,1.0,1.0,-2.960118770599365,1.108992576599121,1.8511260747909544,0.4428596496582031,0.8946934342384338,0.8946934342384338,0.0,143.1322784423828,151.0,40600.61328125,0.0,2198.235595703125,1.0,280.64215087890625,283.30279541015625,291.2138977050781,293.7867736816406,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459032416343688,1.0,0.0,0.0,3.6423592567443848,3.642383098602295,8.852355222188635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.12060546875,0.0,1526.6431884765625,1895.4371337890625,0.0,3825.981201171875,0.9037617444992064,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669426560401917,0.5380826592445374,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021778106689452,0.4395851790904999,0.4173937439918518,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337265849113464,0.3448772728443146,0.2429497987031936,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942147850990295,0.2964121103286743,0.2832687199115753,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176993489265442,0.2156242877244949,0.9836851954460144,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.55887371301651,0.5082260370254517,0.5082260370254517,1.0,1.0,-2.960118770599365,1.108992576599121,1.8511260747909544,0.4428596496582031,0.8946934342384338,0.8946934342384338,0.0,143.1322784423828,151.0,40600.61328125,0.0,2198.235595703125,1.0,280.64215087890625,283.30279541015625,291.2138977050781,293.7867736816406,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459032416343688,1.0,0.0,0.0,3.6423592567443848,3.642383098602295,8.852355222188635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.12060546875,0.0,1526.6431884765625,1895.4371337890625,0.0,3825.981201171875,0.9037617444992064,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639643907546997,0.5427088737487793,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019156098365784,0.4432298541069031,0.4206263720989227,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323553800582886,0.3462339639663696,0.2437472641468048,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953932762146,0.2978001236915588,0.284428209066391,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158674001693726,0.2158957719802856,0.984298825263977,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.561735987663269,0.5068182945251465,0.5068182945251465,1.0,1.0,-2.972649574279785,1.1116822957992554,1.8609672784805296,0.4427707493305206,0.8969328999519348,0.8969328999519348,0.0,145.10299682617188,139.0,39810.578125,0.0,2230.1767578125,1.0,280.9416809082031,283.5522155761719,291.2073669433594,293.7084655761719,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930148720741272,1.0,0.0,0.0,3.639824628829956,3.639848709106445,8.840040095492441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.96826171875,0.0,1522.2315673828125,1895.4371337890625,0.0,3682.50439453125,0.9030559659004213,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639643907546997,0.5427088737487793,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019156098365784,0.4432298541069031,0.4206263720989227,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323553800582886,0.3462339639663696,0.2437472641468048,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953932762146,0.2978001236915588,0.284428209066391,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158674001693726,0.2158957719802856,0.984298825263977,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.561735987663269,0.5068182945251465,0.5068182945251465,1.0,1.0,-2.972649574279785,1.1116822957992554,1.8609672784805296,0.4427707493305206,0.8969328999519348,0.8969328999519348,0.0,145.10299682617188,139.0,39810.578125,0.0,2230.1767578125,1.0,280.9416809082031,283.5522155761719,291.2073669433594,293.7084655761719,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930148720741272,1.0,0.0,0.0,3.639824628829956,3.639848709106445,8.840040095492441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.96826171875,0.0,1522.2315673828125,1895.4371337890625,0.0,3682.50439453125,0.9030559659004213,1.0,0.0,3.0,1.0,0.0
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6633287072181702,0.5401233434677124,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047558307647704,0.4452934563159942,0.42243692278862,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341816663742065,0.347159743309021,0.2442982345819473,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950069308280945,0.2987026572227478,0.2851699590682983,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172151803970337,0.2162390500307083,0.985338568687439,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.149658203125,1.0,0.5612154603004456,0.5061144232749939,0.5061144232749939,1.0,1.0,-2.9745376110076904,1.1111668348312378,1.863370656967163,0.4420458674430847,0.899663507938385,0.899663507938385,0.0,144.35696411132812,139.0,39042.73046875,0.0,2229.7119140625,1.0,281.1984558105469,283.74139404296875,291.190673828125,293.5928955078125,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210535287857056,1.0,0.0,0.0,3.6419870853424072,3.642010927200317,8.850546464600484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.88623046875,0.0,1523.574951171875,1895.4371337890625,0.0,3598.8779296875,0.9034786224365234,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6638144254684448,0.5342922210693359,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098387360572816,0.447496235370636,0.4244076907634735,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.8377317190170288,0.3482259213924408,0.2449643909931183,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.798801064491272,0.2997280657291412,0.2860322594642639,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200672030448914,0.2167253345251083,0.9869377613067628,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598506927490234,0.5053706169128418,0.5053706169128418,1.0,1.0,-2.973661422729492,1.1094410419464111,1.8642204999923704,0.4405772387981415,0.9018357396125792,0.9018357396125792,0.0,142.46795654296875,142.0,38968.7734375,0.0,2218.5927734375,1.0,281.2417907714844,283.79296875,291.2252502441406,293.673583984375,293.1499938964844,293.1499938964844,280.95001220703125,35792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173823595046996,1.0,0.0,0.0,3.646885395050049,3.646909475326538,8.874370109879237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.060546875,0.0,1528.156494140625,1895.4371337890625,0.0,3564.981689453125,0.9044595956802368,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663280189037323,0.5306399464607239,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148045778274536,0.4505734145641327,0.4276694655418396,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404757976531982,0.34909188747406,0.24583300948143,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019589185714722,0.3008804023265838,0.2873654365539551,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222005128860474,0.2171276211738586,0.9894708395004272,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602190494537354,0.5038829445838928,0.5038829445838928,1.0,1.0,-2.9788734912872314,1.1088963747024536,1.869977235794068,0.4386915266513824,0.9012848734855652,0.9012848734855652,0.0,141.5087432861328,145.0,39930.08984375,0.0,2222.91015625,1.0,280.95782470703125,283.5741271972656,291.33270263671875,293.9111022949219,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323084354400636,1.0,0.0,0.0,3.651617765426636,3.651641607284546,8.897416137187975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.197265625,0.0,1534.1741943359375,1895.4371337890625,0.0,3702.282470703125,0.9055585265159608,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663280189037323,0.5306399464607239,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148045778274536,0.4505734145641327,0.4276694655418396,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404757976531982,0.34909188747406,0.24583300948143,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019589185714722,0.3008804023265838,0.2873654365539551,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222005128860474,0.2171276211738586,0.9894708395004272,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602190494537354,0.5038829445838928,0.5038829445838928,1.0,1.0,-2.9788734912872314,1.1088963747024536,1.869977235794068,0.4386915266513824,0.9012848734855652,0.9012848734855652,0.0,141.5087432861328,145.0,39930.08984375,0.0,2222.91015625,1.0,280.95782470703125,283.5741271972656,291.33270263671875,293.9111022949219,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323084354400636,1.0,0.0,0.0,3.651617765426636,3.651641607284546,8.897416137187975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.197265625,0.0,1534.1741943359375,1895.4371337890625,0.0,3702.282470703125,0.9055585265159608,1.0,0.0,3.0,1.0,0.0
12223740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593345403671265,0.5332077741622925,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.914741039276123,0.4524072706699371,0.4296604990959167,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391250371932983,0.3487000465393066,0.2457640767097473,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128736495972,0.3010611534118652,0.2877629697322845,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209148406982422,0.2167122811079025,0.9886214137077332,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.561498761177063,0.5023952722549438,0.5023952722549438,1.0,1.0,-2.983728647232056,1.1081727743148804,1.8755557537078853,0.4367439448833465,0.8980045318603516,0.8980045318603516,0.0,142.50096130371094,148.0,40893.6015625,0.0,2236.53173828125,1.0,280.6582336425781,283.339599609375,291.35137939453125,294.0106811523437,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484752416610718,1.0,0.0,0.0,3.648849010467529,3.6488730907440186,8.883928899194871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.474609375,0.0,1532.578369140625,1895.4371337890625,0.0,3849.21533203125,0.9050681591033936,1.0,0.0,3.0,1.0,0.0
12223800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593345403671265,0.5332077741622925,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.914741039276123,0.4524072706699371,0.4296604990959167,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391250371932983,0.3487000465393066,0.2457640767097473,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128736495972,0.3010611534118652,0.2877629697322845,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209148406982422,0.2167122811079025,0.9886214137077332,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.561498761177063,0.5023952722549438,0.5023952722549438,1.0,1.0,-2.983728647232056,1.1081727743148804,1.8755557537078853,0.4367439448833465,0.8980045318603516,0.8980045318603516,0.0,142.50096130371094,148.0,40893.6015625,0.0,2236.53173828125,1.0,280.6582336425781,283.339599609375,291.35137939453125,294.0106811523437,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484752416610718,1.0,0.0,0.0,3.648849010467529,3.6488730907440186,8.883928899194871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.474609375,0.0,1532.578369140625,1895.4371337890625,0.0,3849.21533203125,0.9050681591033936,1.0,0.0,3.0,1.0,0.0
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6570154428482056,0.5358915328979492,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.913932740688324,0.453910619020462,0.4308175146579742,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.837704598903656,0.3488136827945709,0.245672270655632,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997878193855286,0.3013960421085357,0.2879229784011841,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.719515860080719,0.2165547460317611,0.9874950647354126,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625507831573486,0.5015804767608643,0.5015804767608643,1.0,1.0,-2.987069129943848,1.1080511808395386,1.8790180683135984,0.4356915354728699,0.8995809555053711,0.8995809555053711,0.0,143.47288513183594,148.0,40113.0390625,0.0,2247.4033203125,1.0,280.9162292480469,283.5309753417969,291.26092529296875,293.7837829589844,293.1499938964844,293.1499938964844,280.95001220703125,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940259337425232,1.0,0.0,0.0,3.64841628074646,3.648440361022949,8.881822282091889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.099609375,0.0,1531.4456787109375,1895.4371337890625,0.0,3774.802490234375,0.9049623608589172,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558687686920166,0.5372600555419922,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139683842658995,0.4552218616008758,0.4319621920585632,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372463583946228,0.349191814661026,0.2458702325820922,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.799431324005127,0.301844447851181,0.2882832288742065,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189522385597229,0.2166193127632141,0.9875721335411072,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634127855300903,0.5010372400283813,0.5010372400283813,1.0,1.0,-2.990851163864136,1.1086167097091677,1.8822343349456787,0.4352699518203735,0.900275707244873,0.900275707244873,0.0,144.04922485351562,136.0,40105.3515625,0.0,2257.059814453125,1.0,280.9421691894531,283.5652160644531,291.2600402832031,293.8016967773437,293.1499938964844,293.1499938964844,280.6499938964844,35954.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370492100715636,1.0,0.0,0.0,3.649664878845215,3.649688959121704,8.887902254173241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.595703125,0.0,1532.454833984375,1895.4371337890625,0.0,3745.580078125,0.9051845073699952,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523491144180298,0.5298861861228943,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207748174667358,0.4575380682945251,0.4343565702438354,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411135673522949,0.3492842018604278,0.2460746616125106,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747740745544,0.3023273646831512,0.2888591587543487,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721847653388977,0.2163124531507492,0.986522376537323,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606012344360352,0.4996791481971741,0.4996791481971741,1.0,1.0,-2.984567880630493,1.1034623384475708,1.8811055421829224,0.431525319814682,0.8972346782684326,0.8972346782684326,0.0,141.46949768066406,124.0,40933.0625,0.0,2232.77783203125,1.0,280.6578369140625,283.3441467285156,291.3359680175781,293.9845275878906,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477542638778688,1.0,0.0,0.0,3.646449327468872,3.6464731693267822,8.872247576618975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.0478515625,0.0,1530.052734375,1895.4371337890625,0.0,3842.708251953125,0.9045461416244508,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523491144180298,0.5298861861228943,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207748174667358,0.4575380682945251,0.4343565702438354,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411135673522949,0.3492842018604278,0.2460746616125106,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747740745544,0.3023273646831512,0.2888591587543487,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721847653388977,0.2163124531507492,0.986522376537323,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606012344360352,0.4996791481971741,0.4996791481971741,1.0,1.0,-2.984567880630493,1.1034623384475708,1.8811055421829224,0.431525319814682,0.8972346782684326,0.8972346782684326,0.0,141.46949768066406,124.0,40933.0625,0.0,2232.77783203125,1.0,280.6578369140625,283.3441467285156,291.3359680175781,293.9845275878906,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477542638778688,1.0,0.0,0.0,3.646449327468872,3.6464731693267822,8.872247576618975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.0478515625,0.0,1530.052734375,1895.4371337890625,0.0,3842.708251953125,0.9045461416244508,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518247723579407,0.523251473903656,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260606169700624,0.4588096737861633,0.4352804124355316,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443812727928162,0.3494234383106231,0.2459856420755386,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073040843009949,0.302627295255661,0.2889364659786224,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243797779083252,0.2161996066570282,0.9851804971694946,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.557937502861023,0.4990001022815704,0.4990001022815704,1.0,1.0,-2.976079225540161,1.0986846685409546,1.8773945569992063,0.4285092353820801,0.8984543085098267,0.8984543085098267,0.0,139.05880737304688,124.0,40063.08984375,0.0,2205.591796875,1.0,280.9012145996094,283.5102844238281,291.2673034667969,293.7760009765625,293.1499938964844,293.1499938964844,280.95001220703125,36046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940321922302246,1.0,0.0,0.0,3.645377397537232,3.6454014778137207,8.867032761372684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.34423828125,0.0,1528.376708984375,1895.4371337890625,0.0,3775.37158203125,0.9043169617652892,1.0,0.0,3.0,1.0,0.0
