time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.652755081653595,0.5140520930290222,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335638880729676,0.4604575932025909,0.4365856349468231,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493713140487671,0.3499207198619842,0.2461550235748291,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123454451560974,0.303200751543045,0.2892662584781647,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282753586769104,0.2163354456424713,0.9847968220710754,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546907782554626,0.4984020888805389,0.4984020888805389,1.0,1.0,-2.966730117797852,1.0936983823776243,1.8730316162109373,0.4254435002803802,0.8992305397987366,0.8992305397987366,0.0,135.85635375976562,127.0,39891.7734375,0.0,2173.04638671875,1.0,280.9422607421875,283.5548095703125,291.2655639648437,293.7963562011719,293.1499938964844,293.1499938964844,281.25,35977.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354114532470704,1.0,0.0,0.0,3.646510362625122,3.646534204483032,8.872544299265428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.16357421875,0.0,1529.1185302734375,1895.4371337890625,0.0,3730.640869140625,0.9044924974441528,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569432616233826,0.5025858283042908,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444729089736938,0.4644577503204345,0.4399864375591278,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566276431083679,0.351590096950531,0.2470600008964538,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193679451942444,0.304910659790039,0.2905638217926025,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338974475860596,0.2172058820724487,0.9871529936790466,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522549748420715,0.4972060620784759,0.4972060620784759,1.0,1.0,-2.962491273880005,1.0897531509399414,1.872738122940064,0.4217921495437622,0.9039784073829652,0.9039784073829652,0.0,132.20193481445312,130.0,38981.70703125,0.0,2147.25146484375,1.0,281.24176025390625,283.7881774902344,291.255126953125,293.7098083496094,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920053482055664,1.0,0.0,0.0,3.654614210128784,3.6546382904052734,8.912024327401014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.78369140625,0.0,1536.537841796875,1895.4371337890625,0.0,3589.65185546875,0.906165599822998,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569432616233826,0.5025858283042908,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444729089736938,0.4644577503204345,0.4399864375591278,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566276431083679,0.351590096950531,0.2470600008964538,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193679451942444,0.304910659790039,0.2905638217926025,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338974475860596,0.2172058820724487,0.9871529936790466,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522549748420715,0.4972060620784759,0.4972060620784759,1.0,1.0,-2.962491273880005,1.0897531509399414,1.872738122940064,0.4217921495437622,0.9039784073829652,0.9039784073829652,0.0,132.20193481445312,130.0,38981.70703125,0.0,2147.25146484375,1.0,281.24176025390625,283.7881774902344,291.255126953125,293.7098083496094,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920053482055664,1.0,0.0,0.0,3.654614210128784,3.6546382904052734,8.912024327401014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.78369140625,0.0,1536.537841796875,1895.4371337890625,0.0,3589.65185546875,0.906165599822998,1.0,0.0,3.0,1.0,0.0
12224340,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589565277099609,0.497496485710144,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505608081817628,0.4674164354801178,0.4431082606315613,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603329658508301,0.3523035943508148,0.2477939575910568,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823050856590271,0.3059660494327545,0.2917763292789459,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368846535682678,0.2177100777626037,0.9900737404823304,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519627332687378,0.4960100352764129,0.4960100352764129,1.0,1.0,-2.9659745693206787,1.0889571905136108,1.8770174980163568,0.4198372364044189,0.9033403992652892,0.9033403992652892,0.0,130.80856323242188,148.0,39919.37109375,0.0,2146.239990234375,1.0,280.957763671875,283.56756591796875,291.3609924316406,293.9392395019531,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932576298713684,1.0,0.0,0.0,3.659858703613281,3.6598827838897705,8.937620918914035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.12841796875,0.0,1543.271728515625,1895.4371337890625,0.0,3704.733154296875,0.9073916077613832,1.0,0.0,3.0,1.0,0.0
12224400,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589565277099609,0.497496485710144,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505608081817628,0.4674164354801178,0.4431082606315613,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603329658508301,0.3523035943508148,0.2477939575910568,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823050856590271,0.3059660494327545,0.2917763292789459,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368846535682678,0.2177100777626037,0.9900737404823304,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519627332687378,0.4960100352764129,0.4960100352764129,1.0,1.0,-2.9659745693206787,1.0889571905136108,1.8770174980163568,0.4198372364044189,0.9033403992652892,0.9033403992652892,0.0,130.80856323242188,148.0,39919.37109375,0.0,2146.239990234375,1.0,280.957763671875,283.56756591796875,291.3609924316406,293.9392395019531,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932576298713684,1.0,0.0,0.0,3.659858703613281,3.6598827838897705,8.937620918914035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.12841796875,0.0,1543.271728515625,1895.4371337890625,0.0,3704.733154296875,0.9073916077613832,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556634306907654,0.5115275382995605,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423589706420898,0.4692144095897674,0.4451710283756256,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525256514549255,0.3518767356872558,0.2477750182151794,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163305521011353,0.3061389625072479,0.2922742962837219,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306639552116394,0.2174334377050399,0.9904292225837708,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581849813461304,0.4949147403240204,0.4949147403240204,1.0,1.0,-2.986298084259033,1.0952848196029663,1.891013145446777,0.4209998548030853,0.9001532793045044,0.9001532793045044,0.0,135.7671661376953,166.0,41041.76171875,0.0,2206.87158203125,1.0,280.6581726074219,283.34185791015625,291.38555908203125,294.04815673828125,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947744607925415,1.0,0.0,0.0,3.657448530197144,3.657472610473633,8.925853194341471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.28173828125,0.0,1542.0704345703125,1895.4371337890625,0.0,3842.62109375,0.906984806060791,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556634306907654,0.5115275382995605,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423589706420898,0.4692144095897674,0.4451710283756256,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525256514549255,0.3518767356872558,0.2477750182151794,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163305521011353,0.3061389625072479,0.2922742962837219,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306639552116394,0.2174334377050399,0.9904292225837708,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581849813461304,0.4949147403240204,0.4949147403240204,1.0,1.0,-2.986298084259033,1.0952848196029663,1.891013145446777,0.4209998548030853,0.9001532793045044,0.9001532793045044,0.0,135.7671661376953,166.0,41041.76171875,0.0,2206.87158203125,1.0,280.6581726074219,283.34185791015625,291.38555908203125,294.04815673828125,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947744607925415,1.0,0.0,0.0,3.657448530197144,3.657472610473633,8.925853194341471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.28173828125,0.0,1542.0704345703125,1895.4371337890625,0.0,3842.62109375,0.906984806060791,1.0,0.0,3.0,1.0,0.0
12224580,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455181837081909,0.5385007858276367,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251111745834352,0.4704797565937042,0.4467880129814148,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.838307797908783,0.3509392738342285,0.247435376048088,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027081489562988,0.3058452606201172,0.2924187481403351,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186610102653503,0.216513305902481,0.988591730594635,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683928728103638,0.4938194155693054,0.4938194155693054,1.0,1.0,-3.0182130336761475,1.1063129901885986,1.9119000434875488,0.4245047569274902,0.8949316740036011,0.8949316740036011,0.0,145.4003448486328,169.0,42343.34375,0.0,2313.120361328125,1.0,280.35821533203125,283.134521484375,291.3893127441406,294.13214111328125,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616445899009703,1.0,0.0,0.0,3.646799802780152,3.6468236446380615,8.873952879184799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.87890625,0.0,1531.8607177734375,1895.4371337890625,0.0,3967.232177734375,0.904754877090454,1.0,0.0,3.0,1.0,0.0
12224640,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455181837081909,0.5385007858276367,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251111745834352,0.4704797565937042,0.4467880129814148,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.838307797908783,0.3509392738342285,0.247435376048088,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027081489562988,0.3058452606201172,0.2924187481403351,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186610102653503,0.216513305902481,0.988591730594635,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683928728103638,0.4938194155693054,0.4938194155693054,1.0,1.0,-3.0182130336761475,1.1063129901885986,1.9119000434875488,0.4245047569274902,0.8949316740036011,0.8949316740036011,0.0,145.4003448486328,169.0,42343.34375,0.0,2313.120361328125,1.0,280.35821533203125,283.134521484375,291.3893127441406,294.13214111328125,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616445899009703,1.0,0.0,0.0,3.646799802780152,3.6468236446380615,8.873952879184799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.87890625,0.0,1531.8607177734375,1895.4371337890625,0.0,3967.232177734375,0.904754877090454,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395840048789978,0.5501166582107544,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181634187698364,0.4714989066123962,0.4476350247859955,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325832486152649,0.3508276045322418,0.2472916841506958,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969121336936951,0.3059295117855072,0.2924787104129791,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.71332848072052,0.2160771787166595,0.9869739413261414,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723785161972046,0.4932717680931091,0.4932717680931091,1.0,1.0,-3.031161069869995,1.110550045967102,1.9206109046936035,0.4258596897125244,0.8953112363815308,0.8953112363815308,0.0,149.66343688964844,169.0,41609.85546875,0.0,2358.652587890625,1.0,280.6012268066406,283.3124694824219,291.3106384277344,293.91339111328125,293.1499938964844,293.1499938964844,280.6499938964844,36238.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547953605651855,1.0,0.0,0.0,3.642100811004639,3.642124891281128,8.851100119500188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.9111328125,0.0,1526.1805419921875,1895.4371337890625,0.0,3906.05810546875,0.9037194848060608,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.634433925151825,0.559240996837616,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.913458287715912,0.4729804396629333,0.4489715695381164,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.828541100025177,0.351170927286148,0.2474884688854217,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927823662757874,0.3063505291938782,0.2928631901741028,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091589570045471,0.2158464044332504,0.9861292839050292,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759927034378052,0.4923409819602966,0.4923409819602966,1.0,1.0,-3.04341983795166,1.1137993335723877,1.9296205043792725,0.4262286722660064,0.8953909277915955,0.8953909277915955,0.0,153.14517211914062,172.0,41651.5390625,0.0,2399.2314453125,1.0,280.64208984375,283.3728942871094,291.306396484375,293.93804931640625,293.1499938964844,293.1499938964844,280.95001220703125,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950640857219696,1.0,0.0,0.0,3.639773845672608,3.6397979259490967,8.839793395054585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.24951171875,0.0,1523.0439453125,1895.4371337890625,0.0,3868.733642578125,0.9031196236610411,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949222803115844,0.6267237663269043,0.5654527544975281,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9053223133087158,0.4766868650913238,0.4524726271629333,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213537335395813,0.3526316583156585,0.2485127002000808,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853952050209045,0.3077892959117889,0.294281929731369,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012840509414673,0.2158278822898864,0.986527383327484,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790100097656,1.0,0.5819413065910339,0.4904793798923492,0.4904793798923492,1.0,1.0,-3.0593249797821045,1.1166167259216309,1.942708134651184,0.425281673669815,0.8988494873046875,0.8988494873046875,0.0,159.92503356933594,175.0,40921.39453125,0.0,2463.495361328125,1.0,280.9416809082031,283.6238708496094,291.2995300292969,293.86993408203125,293.1499938964844,293.1499938964844,281.25,35929.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379855990409852,1.0,0.0,0.0,3.641700744628906,3.641724586486816,8.849154937706771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.0244140625,0.0,1523.42919921875,1895.4371337890625,0.0,3754.1123046875,0.9033932089805604,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949222803115844,0.6267237663269043,0.5654527544975281,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9053223133087158,0.4766868650913238,0.4524726271629333,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8213537335395813,0.3526316583156585,0.2485127002000808,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853952050209045,0.3077892959117889,0.294281929731369,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7012840509414673,0.2158278822898864,0.986527383327484,285.077392578125,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790100097656,1.0,0.5819413065910339,0.4904793798923492,0.4904793798923492,1.0,1.0,-3.0593249797821045,1.1166167259216309,1.942708134651184,0.425281673669815,0.8988494873046875,0.8988494873046875,0.0,159.92503356933594,175.0,40921.39453125,0.0,2463.495361328125,1.0,280.9416809082031,283.6238708496094,291.2995300292969,293.86993408203125,293.1499938964844,293.1499938964844,281.25,35929.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379855990409852,1.0,0.0,0.0,3.641700744628906,3.641724586486816,8.849154937706771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.0244140625,0.0,1523.42919921875,1895.4371337890625,0.0,3754.1123046875,0.9033932089805604,1.0,0.0,3.0,1.0,0.0
12224940,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862414598464966,0.6238241791725159,0.5621663331985474,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995950222015381,0.4809235334396362,0.456553190946579,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158257007598877,0.354616641998291,0.2499776780605316,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7798223495483398,0.3096952140331268,0.2961929440498352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952127814292908,0.2163697183132171,0.9893092513084412,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27935791015625,1.0,0.5862728953361511,0.4886178076267242,0.4886178076267242,1.0,1.0,-3.066881895065308,1.1159478425979614,1.9509339332580569,0.4229931235313415,0.9048708081245422,0.9048708081245422,0.0,165.7845001220703,178.0,40123.9921875,0.0,2509.021728515625,1.0,281.24176025390625,283.8636779785156,291.3104858398437,293.8288879394531,293.1499938964844,293.1499938964844,280.95001220703125,35674.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269161820411682,1.0,0.0,0.0,3.653141736984253,3.653165817260742,8.904844435164705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.46484375,0.0,1534.227294921875,1895.4371337890625,0.0,3652.842529296875,0.9057785272598268,1.0,0.0,3.0,1.0,0.0
12225000,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862414598464966,0.6238241791725159,0.5621663331985474,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995950222015381,0.4809235334396362,0.456553190946579,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8158257007598877,0.354616641998291,0.2499776780605316,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7798223495483398,0.3096952140331268,0.2961929440498352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.6952127814292908,0.2163697183132171,0.9893092513084412,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27935791015625,1.0,0.5862728953361511,0.4886178076267242,0.4886178076267242,1.0,1.0,-3.066881895065308,1.1159478425979614,1.9509339332580569,0.4229931235313415,0.9048708081245422,0.9048708081245422,0.0,165.7845001220703,178.0,40123.9921875,0.0,2509.021728515625,1.0,281.24176025390625,283.8636779785156,291.3104858398437,293.8288879394531,293.1499938964844,293.1499938964844,280.95001220703125,35674.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269161820411682,1.0,0.0,0.0,3.653141736984253,3.653165817260742,8.904844435164705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.46484375,0.0,1534.227294921875,1895.4371337890625,0.0,3652.842529296875,0.9057785272598268,1.0,0.0,3.0,1.0,0.0
12225060,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9814730286598206,0.6212460994720459,0.5605013370513916,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8969805240631104,0.483091801404953,0.4590792059898376,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8130380511283875,0.3553198575973511,0.2508041262626648,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771642804145813,0.3105514645576477,0.2973658442497253,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922887563705444,0.2165538221597671,0.9914340972900392,285.12432861328125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202697753906,1.0,0.5888668894767761,0.4875360131263733,0.4875360131263733,1.0,1.0,-3.072884321212769,1.1161668300628662,1.956717610359192,0.4220000803470611,0.9050970673561096,0.9050970673561096,0.0,168.99526977539062,178.0,41075.06640625,0.0,2537.244384765625,1.0,280.9750671386719,283.6667175292969,291.4120178222656,294.0744934082031,293.1499938964844,293.1499938964844,280.95001220703125,35742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389777779579164,1.0,0.0,0.0,3.6601450443267822,3.660169124603272,8.9390198354522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.71435546875,0.0,1542.55615234375,1895.4371337890625,0.0,3763.145751953125,0.9073485136032104,1.0,0.0,3.0,1.0,0.0
12225120,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9785937666893004,0.6197243332862854,0.5592742562294006,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8951904773712158,0.4838505089282989,0.4599394798278808,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8111876845359802,0.3554034829139709,0.2509709894657135,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.77543044090271,0.3107603192329407,0.2976944744586944,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6904687881469727,0.2164940387010574,0.9917289614677428,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026916503906,1.0,0.589888870716095,0.4870269298553467,0.4870269298553467,1.0,1.0,-3.073396921157837,1.1153359413146973,1.95806097984314,0.4210939407348633,0.9055193662643432,0.9055193662643432,0.0,170.6816864013672,181.0,41130.125,0.0,2547.066650390625,1.0,280.957763671875,283.6448974609375,291.41192626953125,294.0648803710937,293.1499938964844,293.1499938964844,280.6499938964844,35766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423962831497192,1.0,0.0,0.0,3.662611246109009,3.662635326385498,8.951069503382314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.75048828125,0.0,1545.4921875,1895.4371337890625,0.0,3794.211181640625,0.90793114900589,1.0,0.0,3.0,1.0,0.0
12225180,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685823321342468,0.614056408405304,0.5546979308128357,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890122771263123,0.4854097068309784,0.4618810415267944,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045888543128967,0.3549061715602875,0.2509684264659881,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694626450538635,0.3107793033123016,0.2981394231319427,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841722726821899,0.2157823741436004,0.9904218912124634,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923528671264648,0.4854360818862915,0.4854360818862915,1.0,1.0,-3.069199085235596,1.110379934310913,1.9588191509246824,0.4171511232852936,0.903259575366974,0.903259575366974,0.0,175.96868896484375,184.0,42026.453125,0.0,2566.7568359375,1.0,280.6581115722656,283.4024963378906,291.4257202148437,294.15728759765625,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583330154418944,1.0,0.0,0.0,3.664619445800781,3.664643526077272,8.960887498687953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.21875,0.0,1549.2286376953125,1895.4371337890625,0.0,3937.712158203125,0.9085070490837096,1.0,0.0,3.0,1.0,0.0
12225240,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685823321342468,0.614056408405304,0.5546979308128357,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890122771263123,0.4854097068309784,0.4618810415267944,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045888543128967,0.3549061715602875,0.2509684264659881,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694626450538635,0.3107793033123016,0.2981394231319427,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841722726821899,0.2157823741436004,0.9904218912124634,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923528671264648,0.4854360818862915,0.4854360818862915,1.0,1.0,-3.069199085235596,1.110379934310913,1.9588191509246824,0.4171511232852936,0.903259575366974,0.903259575366974,0.0,175.96868896484375,184.0,42026.453125,0.0,2566.7568359375,1.0,280.6581115722656,283.4024963378906,291.4257202148437,294.15728759765625,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583330154418944,1.0,0.0,0.0,3.664619445800781,3.664643526077272,8.960887498687953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.21875,0.0,1549.2286376953125,1895.4371337890625,0.0,3937.712158203125,0.9085070490837096,1.0,0.0,3.0,1.0,0.0
12225300,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9633845090866088,0.6109950542449951,0.5522036552429199,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8859601616859436,0.4859190285205841,0.4625753462314605,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8012005686759949,0.3544063866138458,0.2507723867893219,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7664824724197388,0.3105605840682983,0.2981255948543548,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809591054916382,0.2152197211980819,0.9887542128562928,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74566650390625,1.0,0.593213677406311,0.4846406579017639,0.4846406579017639,1.0,1.0,-3.0647809505462646,1.1069608926773071,1.9578200578689573,0.4147286713123321,0.9005028009414673,0.9005028009414673,0.0,178.46640014648438,184.0,42804.609375,0.0,2571.37890625,1.0,280.4009094238281,283.2136535644531,291.4451904296875,294.2802734375,293.1499938964844,293.1499938964844,280.3500061035156,36100.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967043161392212,1.0,0.0,0.0,3.6623668670654297,3.662390947341919,8.94987465471786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.33447265625,0.0,1547.7276611328125,1895.4371337890625,0.0,4015.114990234375,0.908057987689972,1.0,0.0,3.0,1.0,0.0
12225360,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578571319580078,0.6077955365180969,0.5494438409805298,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8827775716781616,0.4862681925296783,0.4630412459373474,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.7976575493812561,0.3537614047527313,0.2504255771636963,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.763382613658905,0.3102064430713653,0.297934740781784,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.6775933504104614,0.214529886841774,0.986365795135498,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.219482421875,284.6992492675781,1.0,0.5938340425491333,0.4840157032012939,0.4840157032012939,1.0,1.0,-3.0585079193115234,1.1031183004379272,1.9553894996643064,0.4122901856899261,0.8982601761817932,0.8982601761817932,0.0,180.9508514404297,187.0,42826.99609375,0.0,2572.36669921875,1.0,280.35809326171875,283.1600646972656,291.4155578613281,294.2012634277344,293.1499938964844,293.1499938964844,280.6499938964844,36217.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702483415603638,1.0,0.0,0.0,3.657285690307617,3.6573097705841056,8.925057954911608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.99267578125,0.0,1542.9190673828125,1895.4371337890625,0.0,4043.39599609375,0.9070351123809814,1.0,0.0,3.0,1.0,0.0
12225420,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501268267631532,0.6041083335876465,0.5455467104911804,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8793003559112549,0.4884518980979919,0.464769959449768,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793282151222229,0.3538001477718353,0.2502474188804626,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596054077148438,0.3104825913906097,0.2980204820632934,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731179356575012,0.2138875126838684,0.9829847812652588,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949946045875549,0.4827658534049988,0.4827658534049988,1.0,1.0,-3.051711320877075,1.0978235006332395,1.953887701034546,0.4082775712013244,0.8986612558364868,0.8986612558364868,0.0,184.3958740234375,190.0,41846.77734375,0.0,2577.364501953125,1.0,280.6422119140625,283.3780517578125,291.3262634277344,293.9770202636719,293.1499938964844,293.1499938964844,280.95001220703125,36119.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559180736541748,1.0,0.0,0.0,3.6520280838012695,3.652052164077759,8.899415888663498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.60302734375,0.0,1536.318603515625,1895.4371337890625,0.0,3916.116943359375,0.9058231115341188,1.0,0.0,3.0,1.0,0.0
12225480,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501268267631532,0.6041083335876465,0.5455467104911804,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8793003559112549,0.4884518980979919,0.464769959449768,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793282151222229,0.3538001477718353,0.2502474188804626,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596054077148438,0.3104825913906097,0.2980204820632934,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731179356575012,0.2138875126838684,0.9829847812652588,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949946045875549,0.4827658534049988,0.4827658534049988,1.0,1.0,-3.051711320877075,1.0978235006332395,1.953887701034546,0.4082775712013244,0.8986612558364868,0.8986612558364868,0.0,184.3958740234375,190.0,41846.77734375,0.0,2577.364501953125,1.0,280.6422119140625,283.3780517578125,291.3262634277344,293.9770202636719,293.1499938964844,293.1499938964844,280.95001220703125,36119.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559180736541748,1.0,0.0,0.0,3.6520280838012695,3.652052164077759,8.899415888663498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.60302734375,0.0,1536.318603515625,1895.4371337890625,0.0,3916.116943359375,0.9058231115341188,1.0,0.0,3.0,1.0,0.0
12225540,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465019702911376,0.6023531556129456,0.5437318086624146,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792407512664795,0.4920267164707184,0.467923492193222,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922526001930237,0.3551458120346069,0.2510440647602081,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7587995529174805,0.3118216693401336,0.2991337776184082,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716572642326355,0.2142074108123779,0.9837627410888672,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967516303062439,0.4815159738063812,0.4815159738063812,1.0,1.0,-3.056541681289673,1.0972083806991575,1.9593333005905151,0.4063839614391327,0.901983380317688,0.901983380317688,0.0,186.3123779296875,193.0,41005.2578125,0.0,2596.617431640625,1.0,280.9417724609375,283.6201477050781,291.3197937011719,293.8955078125,293.1499938964844,293.1499938964844,280.6499938964844,35914.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940144419670105,1.0,0.0,0.0,3.654520511627197,3.6545443534851074,8.911566737879184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.53466796875,0.0,1537.562255859375,1895.4371337890625,0.0,3773.7578125,0.9062484502792358,1.0,0.0,3.0,1.0,0.0
12225600,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465019702911376,0.6023531556129456,0.5437318086624146,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792407512664795,0.4920267164707184,0.467923492193222,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922526001930237,0.3551458120346069,0.2510440647602081,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7587995529174805,0.3118216693401336,0.2991337776184082,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716572642326355,0.2142074108123779,0.9837627410888672,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967516303062439,0.4815159738063812,0.4815159738063812,1.0,1.0,-3.056541681289673,1.0972083806991575,1.9593333005905151,0.4063839614391327,0.901983380317688,0.901983380317688,0.0,186.3123779296875,193.0,41005.2578125,0.0,2596.617431640625,1.0,280.9417724609375,283.6201477050781,291.3197937011719,293.8955078125,293.1499938964844,293.1499938964844,280.6499938964844,35914.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940144419670105,1.0,0.0,0.0,3.654520511627197,3.6545443534851074,8.911566737879184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.53466796875,0.0,1537.562255859375,1895.4371337890625,0.0,3773.7578125,0.9062484502792358,1.0,0.0,3.0,1.0,0.0
12225660,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367930293083192,0.5965670347213745,0.5398110747337341,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742336630821228,0.4924124479293823,0.4693382978439331,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864227890968323,0.3534868359565735,0.2506259679794311,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.753522515296936,0.310335248708725,0.2986681163311004,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655282974243164,0.2118729501962661,0.9775345325469972,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978850722312927,0.4803722500801086,0.4803722500801086,1.0,1.0,-3.0450103282928467,1.0901594161987305,1.9548507928848269,0.4021756649017334,0.8997131586074829,0.8997131586074829,0.0,190.94747924804688,196.0,41767.33984375,0.0,2598.635009765625,1.0,280.65777587890625,283.3937683105469,291.42303466796875,294.1199951171875,293.1499938964844,293.1499938964844,280.95001220703125,36047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951858401298523,1.0,0.0,0.0,3.653695106506348,3.653719186782837,8.907542223823839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.43408203125,0.0,1537.6402587890625,1895.4371337890625,0.0,3879.6884765625,0.9061242938041688,1.0,0.0,3.0,1.0,0.0
12225720,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367930293083192,0.5965670347213745,0.5398110747337341,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742336630821228,0.4924124479293823,0.4693382978439331,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864227890968323,0.3534868359565735,0.2506259679794311,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.753522515296936,0.310335248708725,0.2986681163311004,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655282974243164,0.2118729501962661,0.9775345325469972,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978850722312927,0.4803722500801086,0.4803722500801086,1.0,1.0,-3.0450103282928467,1.0901594161987305,1.9548507928848269,0.4021756649017334,0.8997131586074829,0.8997131586074829,0.0,190.94747924804688,196.0,41767.33984375,0.0,2598.635009765625,1.0,280.65777587890625,283.3937683105469,291.42303466796875,294.1199951171875,293.1499938964844,293.1499938964844,280.95001220703125,36047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951858401298523,1.0,0.0,0.0,3.653695106506348,3.653719186782837,8.907542223823839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.43408203125,0.0,1537.6402587890625,1895.4371337890625,0.0,3879.6884765625,0.9061242938041688,1.0,0.0,3.0,1.0,0.0
12225780,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285506010055542,0.5928711295127869,0.535984218120575,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704565763473511,0.494151771068573,0.4706554412841797,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817445993423462,0.3531466722488403,0.2501775026321411,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492983341217041,0.3099821209907532,0.2981220185756683,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603317856788635,0.2105071991682052,0.9706655144691468,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984528064727783,0.479228526353836,0.479228526353836,1.0,1.0,-3.0325241088867188,1.0827873945236206,1.949736833572388,0.3972825706005096,0.9024538993835448,0.9024538993835448,0.0,194.58303833007807,199.0,40749.7265625,0.0,2593.653564453125,1.0,280.94219970703125,283.6033630371094,291.3565979003906,293.9379577636719,293.1499938964844,293.1499938964844,280.6499938964844,35905.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940548539161682,1.0,0.0,0.0,3.656383991241455,3.656408071517944,8.920657705857593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.671875,0.0,1539.577392578125,1895.4371337890625,0.0,3777.431640625,0.906653881072998,1.0,0.0,3.0,1.0,0.0
12225840,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285506010055542,0.5928711295127869,0.535984218120575,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704565763473511,0.494151771068573,0.4706554412841797,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817445993423462,0.3531466722488403,0.2501775026321411,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492983341217041,0.3099821209907532,0.2981220185756683,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603317856788635,0.2105071991682052,0.9706655144691468,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984528064727783,0.479228526353836,0.479228526353836,1.0,1.0,-3.0325241088867188,1.0827873945236206,1.949736833572388,0.3972825706005096,0.9024538993835448,0.9024538993835448,0.0,194.58303833007807,199.0,40749.7265625,0.0,2593.653564453125,1.0,280.94219970703125,283.6033630371094,291.3565979003906,293.9379577636719,293.1499938964844,293.1499938964844,280.6499938964844,35905.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940548539161682,1.0,0.0,0.0,3.656383991241455,3.656408071517944,8.920657705857593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.671875,0.0,1539.577392578125,1895.4371337890625,0.0,3777.431640625,0.906653881072998,1.0,0.0,3.0,1.0,0.0
12225900,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257433414459229,0.5908360481262207,0.5345589518547058,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696192502975464,0.4950398504734039,0.4717108607292175,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804558277130127,0.353048712015152,0.2502453029155731,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7481391429901123,0.3099181950092315,0.2981981933116913,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6587485074996948,0.2100028991699218,0.9688132405281068,284.92156982421875,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988844037055969,0.4786566495895386,0.4786566495895386,1.0,1.0,-3.0300281047821045,1.0805975198745728,1.9494304656982424,0.3956143260002136,0.9009954929351808,0.9009954929351808,0.0,195.86378479003903,199.0,41525.75,0.0,2595.521484375,1.0,280.6985168457031,283.43096923828125,291.4294128417969,294.1456604003906,293.1499938964844,293.1499938964844,280.6499938964844,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471500515937804,1.0,0.0,0.0,3.656935453414917,3.6569595336914062,8.923349241740652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.56005859375,0.0,1540.7379150390625,1895.4371337890625,0.0,3837.251708984375,0.9067728519439696,1.0,0.0,3.0,1.0,0.0
12225960,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.921931266784668,0.5882338881492615,0.5324801206588745,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8680930137634277,0.4955768883228302,0.4724041223526001,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785183191299438,0.3526558876037597,0.2500987946987152,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464510202407837,0.3096398115158081,0.2980804145336151,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.656709611415863,0.2093566805124282,0.9664925932884216,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992336869239807,0.4781925678253174,0.4781925678253174,1.0,1.0,-3.025259017944336,1.0777013301849363,1.9475575685501096,0.3937709927558899,0.899907648563385,0.899907648563385,0.0,197.5115203857422,202.0,41564.4765625,0.0,2594.946044921875,1.0,280.6576843261719,283.3788146972656,291.4352111816406,294.12213134765625,293.1499938964844,293.1499938964844,280.3500061035156,36057.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508378505706788,1.0,0.0,0.0,3.655113220214844,3.655137300491333,8.914458362596633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.3671875,0.0,1539.2955322265625,1895.4371337890625,0.0,3870.507080078125,0.9064478874206544,1.0,0.0,3.0,1.0,0.0
