time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226020,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133678078651428,0.5822904109954834,0.527561604976654,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642348647117615,0.4960505068302154,0.4732017517089844,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738639116287231,0.3513660430908203,0.2494420111179351,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424384951591492,0.308679848909378,0.2974722385406494,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520485281944275,0.2077564299106598,0.960603415966034,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996591448783875,0.4772643744945526,0.4772643744945526,1.0,1.0,-3.0117104053497314,1.070332646369934,1.9413777589797967,0.3893595933914184,0.8944366574287415,0.8944366574287415,0.0,201.1821136474609,205.0,42310.3515625,0.0,2588.101806640625,1.0,280.35821533203125,283.1361083984375,291.4541320800781,294.2045593261719,293.1499938964844,293.1499938964844,280.6499938964844,36298.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624545574188232,1.0,0.0,0.0,3.644767045974731,3.6447911262512207,8.864063261171395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.830078125,0.0,1529.58544921875,1895.4371337890625,0.0,3974.435302734375,0.9042935967445374,1.0,0.0,3.0,1.0,0.0
12226080,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133678078651428,0.5822904109954834,0.527561604976654,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642348647117615,0.4960505068302154,0.4732017517089844,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738639116287231,0.3513660430908203,0.2494420111179351,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424384951591492,0.308679848909378,0.2974722385406494,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520485281944275,0.2077564299106598,0.960603415966034,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996591448783875,0.4772643744945526,0.4772643744945526,1.0,1.0,-3.0117104053497314,1.070332646369934,1.9413777589797967,0.3893595933914184,0.8944366574287415,0.8944366574287415,0.0,201.1821136474609,205.0,42310.3515625,0.0,2588.101806640625,1.0,280.35821533203125,283.1361083984375,291.4541320800781,294.2045593261719,293.1499938964844,293.1499938964844,280.6499938964844,36298.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624545574188232,1.0,0.0,0.0,3.644767045974731,3.6447911262512207,8.864063261171395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.830078125,0.0,1529.58544921875,1895.4371337890625,0.0,3974.435302734375,0.9042935967445374,1.0,0.0,3.0,1.0,0.0
12226140,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.907197892665863,0.5786730051040649,0.5237463712692261,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618521094322205,0.4977893531322479,0.4744972586631775,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.770636260509491,0.3511960804462433,0.2491110861301422,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396271824836731,0.3085456192493438,0.2971546053886413,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.648520290851593,0.2067548781633377,0.9555435180664062,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000801920890808,0.4763361811637878,0.4763361811637878,1.0,1.0,-3.001805305480957,1.064450740814209,1.937354564666748,0.3853860795497894,0.8943549394607544,0.8943549394607544,0.0,203.9537353515625,208.0,41315.44140625,0.0,2583.57958984375,1.0,280.6421203613281,283.3542175292969,291.3730773925781,293.99090576171875,293.1499938964844,293.1499938964844,280.95001220703125,36190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481115341186525,1.0,0.0,0.0,3.636833667755127,3.636857509613037,8.825517170407693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.26318359375,0.0,1519.9862060546875,1895.4371337890625,0.0,3845.93359375,0.902476966381073,1.0,0.0,3.0,1.0,0.0
12226200,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.907197892665863,0.5786730051040649,0.5237463712692261,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618521094322205,0.4977893531322479,0.4744972586631775,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.770636260509491,0.3511960804462433,0.2491110861301422,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396271824836731,0.3085456192493438,0.2971546053886413,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.648520290851593,0.2067548781633377,0.9555435180664062,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000801920890808,0.4763361811637878,0.4763361811637878,1.0,1.0,-3.001805305480957,1.064450740814209,1.937354564666748,0.3853860795497894,0.8943549394607544,0.8943549394607544,0.0,203.9537353515625,208.0,41315.44140625,0.0,2583.57958984375,1.0,280.6421203613281,283.3542175292969,291.3730773925781,293.99090576171875,293.1499938964844,293.1499938964844,280.95001220703125,36190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481115341186525,1.0,0.0,0.0,3.636833667755127,3.636857509613037,8.825517170407693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.26318359375,0.0,1519.9862060546875,1895.4371337890625,0.0,3845.93359375,0.902476966381073,1.0,0.0,3.0,1.0,0.0
12226260,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.904853880405426,0.5772974491119385,0.5222355723381042,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617843985557556,0.5001041293144226,0.476455956697464,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699311375617981,0.3519887626171112,0.2495186179876327,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389768362045288,0.3091894388198852,0.2976104915142059,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473470330238342,0.206647053360939,0.9544512629508972,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.0274353027344,1.0,0.6008830070495605,0.4756965041160583,0.4756965041160583,1.0,1.0,-3.002059936523437,1.063230276107788,1.9388296604156487,0.3839033544063568,0.8967173099517822,0.8967173099517822,0.0,205.22415161132807,208.0,40448.671875,0.0,2590.581298828125,1.0,280.9299621582031,283.580810546875,291.3520812988281,293.8778381347656,293.1499938964844,293.1499938964844,280.95001220703125,36011.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337746500968932,1.0,0.0,0.0,3.6363425254821777,3.636366605758667,8.823134294289048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.7392578125,0.0,1518.1094970703125,1895.4371337890625,0.0,3715.69091796875,0.9022632837295532,1.0,0.0,3.0,1.0,0.0
12226320,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043678045272828,0.5769230723381042,0.521937370300293,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619673848152161,0.5009081363677979,0.4772184193134308,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699202299118042,0.3523153066635132,0.2497469335794448,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389539480209351,0.309462308883667,0.2978658676147461,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6471738815307617,0.2066884934902191,0.9545868635177612,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012420654296875,0.4754945039749145,0.4754945039749145,1.0,1.0,-3.003361463546753,1.0633333921432495,1.9400279521942136,0.3836709558963775,0.8971837162971497,0.8971837162971497,0.0,205.5537109375,211.0,40445.7265625,0.0,2594.73828125,1.0,280.941650390625,283.5961608886719,291.3713073730469,293.9131774902344,293.1499938964844,293.1499938964844,281.25,35976.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319725036621094,1.0,0.0,0.0,3.6370112895965576,3.637035131454468,8.826378916637623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.70703125,0.0,1518.5872802734375,1895.4371337890625,0.0,3699.2080078125,0.902376115322113,1.0,0.0,3.0,1.0,0.0
12226380,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025742411613464,0.5759778618812561,0.520987868309021,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.862933337688446,0.5047330260276794,0.4807087182998657,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701357007026672,0.3541222512722015,0.2509328722953796,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390979528427124,0.3109827935695648,0.2992184162139892,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467934846878052,0.2072255611419677,0.9566054940223694,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031721830368042,0.4746527969837188,0.4746527969837188,1.0,1.0,-3.011887788772583,1.064998984336853,1.94688880443573,0.3832327723503113,0.9027557373046876,0.9027557373046876,0.0,207.0302734375,214.0,39674.0234375,0.0,2618.539306640625,1.0,281.2416687011719,283.838623046875,291.3949584960937,293.88360595703125,293.1499938964844,293.1499938964844,280.95001220703125,35720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91869854927063,1.0,0.0,0.0,3.646714210510254,3.646738052368164,8.873536216924549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.96142578125,0.0,1527.425537109375,1895.4371337890625,0.0,3577.142822265625,0.9043720960617064,1.0,0.0,3.0,1.0,0.0
12226440,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025742411613464,0.5759778618812561,0.520987868309021,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.862933337688446,0.5047330260276794,0.4807087182998657,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701357007026672,0.3541222512722015,0.2509328722953796,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390979528427124,0.3109827935695648,0.2992184162139892,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467934846878052,0.2072255611419677,0.9566054940223694,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031721830368042,0.4746527969837188,0.4746527969837188,1.0,1.0,-3.011887788772583,1.064998984336853,1.94688880443573,0.3832327723503113,0.9027557373046876,0.9027557373046876,0.0,207.0302734375,214.0,39674.0234375,0.0,2618.539306640625,1.0,281.2416687011719,283.838623046875,291.3949584960937,293.88360595703125,293.1499938964844,293.1499938964844,280.95001220703125,35720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91869854927063,1.0,0.0,0.0,3.646714210510254,3.646738052368164,8.873536216924549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.96142578125,0.0,1527.425537109375,1895.4371337890625,0.0,3577.142822265625,0.9043720960617064,1.0,0.0,3.0,1.0,0.0
12226500,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013100862503052,0.5747366547584534,0.5203740000724792,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631249666213989,0.5062241554260254,0.4824279546737671,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700017094612122,0.3546964824199676,0.2515314221382141,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7389746904373169,0.3115106523036957,0.2999266982078552,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464846730232239,0.2073744982481002,0.9579863548278807,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083984375,1.0,0.604321300983429,0.4742319583892822,0.4742319583892822,1.0,1.0,-3.016453504562378,1.0659375190734863,1.950515985488892,0.3831579387187958,0.9026666283607484,0.9026666283607484,0.0,208.07150268554688,214.0,40543.3671875,0.0,2632.6142578125,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1319274902344,293.1499938964844,293.1499938964844,280.95001220703125,35761.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273688197135924,1.0,0.0,0.0,3.651533842086792,3.651557683944702,8.897006864572177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.35986328125,0.0,1533.0872802734375,1895.4371337890625,0.0,3657.000244140625,0.905421793460846,1.0,0.0,3.0,1.0,0.0
12226560,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987371325492859,0.5727513432502747,0.5189138650894165,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8622403740882874,0.5071889758110046,0.4835935831069946,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688453793525696,0.3548212647438049,0.2517911195755005,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379854321479797,0.3116753995418548,0.300287127494812,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453769207000732,0.2072400897741317,0.958235800266266,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.20928955078125,285.0675964355469,1.0,0.6053448915481567,0.473633348941803,0.473633348941803,1.0,1.0,-3.017151594161988,1.064974665641785,1.952177047729492,0.3820549249649048,0.9029431343078612,0.9029431343078612,0.0,209.7481689453125,217.0,40659.75,0.0,2642.580810546875,1.0,280.95770263671875,283.6200561523437,291.51007080078125,294.133056640625,293.1499938964844,293.1499938964844,280.6499938964844,35815.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333769083023072,1.0,0.0,0.0,3.654391288757324,3.6544153690338135,8.910937481232395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.6123046875,0.0,1536.6773681640625,1895.4371337890625,0.0,3712.0546875,0.9061247706413268,1.0,0.0,3.0,1.0,0.0
12226620,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920124173164368,0.5677528381347656,0.5149149298667908,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590508699417114,0.5082073211669922,0.4849947392940521,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651580572128296,0.3542959690093994,0.2517254948616028,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347960472106934,0.3113152086734772,0.300331175327301,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419508457183838,0.2063666433095932,0.9560366868972778,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069288849830627,0.4724361002445221,0.4724361002445221,1.0,1.0,-3.0113682746887207,1.0601341724395752,1.9512341022491453,0.3784656524658203,0.9002092480659485,0.9002092480659485,0.0,213.82850646972656,220.0,41527.32421875,0.0,2652.477294921875,1.0,280.658203125,283.3775634765625,291.5341186523437,294.23492431640625,293.1499938964844,293.1499938964844,280.3500061035156,36017.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948882520198822,1.0,0.0,0.0,3.654440402984619,3.654464483261109,8.911176792025799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1552734375,0.0,1538.247802734375,1895.4371337890625,0.0,3852.88916015625,0.9062656164169312,1.0,0.0,3.0,1.0,0.0
12226680,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920124173164368,0.5677528381347656,0.5149149298667908,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590508699417114,0.5082073211669922,0.4849947392940521,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651580572128296,0.3542959690093994,0.2517254948616028,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347960472106934,0.3113152086734772,0.300331175327301,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419508457183838,0.2063666433095932,0.9560366868972778,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069288849830627,0.4724361002445221,0.4724361002445221,1.0,1.0,-3.0113682746887207,1.0601341724395752,1.9512341022491453,0.3784656524658203,0.9002092480659485,0.9002092480659485,0.0,213.82850646972656,220.0,41527.32421875,0.0,2652.477294921875,1.0,280.658203125,283.3775634765625,291.5341186523437,294.23492431640625,293.1499938964844,293.1499938964844,280.3500061035156,36017.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948882520198822,1.0,0.0,0.0,3.654440402984619,3.654464483261109,8.911176792025799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1552734375,0.0,1538.247802734375,1895.4371337890625,0.0,3852.88916015625,0.9062656164169312,1.0,0.0,3.0,1.0,0.0
12226740,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845711350440979,0.5621029734611511,0.5101842284202576,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551289439201355,0.5084943175315857,0.4855999946594238,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607548236846924,0.3531765341758728,0.2511726915836334,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309122085571289,0.3103627562522888,0.2997441291809082,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668380737305,0.2049301564693451,0.9510565400123596,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078532934188843,0.4712388515472412,0.4712388515472412,1.0,1.0,-2.9990572929382324,1.0526949167251587,1.9463623762130733,0.3736737370491028,0.8947201371192932,0.8947201371192932,0.0,218.12242126464844,223.0,42289.07421875,0.0,2650.917724609375,1.0,280.3582458496094,283.1345520019531,291.5330505371094,294.28631591796875,293.1499938964844,293.1499938964844,280.6499938964844,36276.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960294544696808,1.0,0.0,0.0,3.644923686981201,3.6449477672576895,8.86482496298413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.0947265625,0.0,1529.594482421875,1895.4371337890625,0.0,3955.210693359375,0.9043112397193908,1.0,0.0,3.0,1.0,0.0
12226800,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845711350440979,0.5621029734611511,0.5101842284202576,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551289439201355,0.5084943175315857,0.4855999946594238,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607548236846924,0.3531765341758728,0.2511726915836334,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309122085571289,0.3103627562522888,0.2997441291809082,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377668380737305,0.2049301564693451,0.9510565400123596,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078532934188843,0.4712388515472412,0.4712388515472412,1.0,1.0,-2.9990572929382324,1.0526949167251587,1.9463623762130733,0.3736737370491028,0.8947201371192932,0.8947201371192932,0.0,218.12242126464844,223.0,42289.07421875,0.0,2650.917724609375,1.0,280.3582458496094,283.1345520019531,291.5330505371094,294.28631591796875,293.1499938964844,293.1499938964844,280.6499938964844,36276.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960294544696808,1.0,0.0,0.0,3.644923686981201,3.6449477672576895,8.86482496298413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.0947265625,0.0,1529.594482421875,1895.4371337890625,0.0,3955.210693359375,0.9043112397193908,1.0,0.0,3.0,1.0,0.0
12226860,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792957663536072,0.5588535070419312,0.5067033171653748,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528532385826111,0.5101650357246399,0.4868169724941253,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579445242881775,0.3532888293266296,0.2510298192501068,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282993197441101,0.3102694451808929,0.2994680404663086,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346839070320129,0.2040612399578094,0.9466715455055236,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086241602897644,0.4703895151615143,0.4703895151615143,1.0,1.0,-2.990547180175781,1.0475069284439087,1.9430402517318728,0.370057612657547,0.8946552276611328,0.8946552276611328,0.0,221.22216796875,226.0,41316.8671875,0.0,2650.51123046875,1.0,280.6421203613281,283.353759765625,291.4529724121094,294.0706481933594,293.1499938964844,293.1499938964844,280.95001220703125,36176.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451841115951538,1.0,0.0,0.0,3.637487173080444,3.6375110149383545,8.828689033180126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.4228515625,0.0,1520.609375,1895.4371337890625,0.0,3819.474853515625,0.9026127457618712,1.0,0.0,3.0,1.0,0.0
12226920,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792957663536072,0.5588535070419312,0.5067033171653748,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528532385826111,0.5101650357246399,0.4868169724941253,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579445242881775,0.3532888293266296,0.2510298192501068,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282993197441101,0.3102694451808929,0.2994680404663086,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346839070320129,0.2040612399578094,0.9466715455055236,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086241602897644,0.4703895151615143,0.4703895151615143,1.0,1.0,-2.990547180175781,1.0475069284439087,1.9430402517318728,0.370057612657547,0.8946552276611328,0.8946552276611328,0.0,221.22216796875,226.0,41316.8671875,0.0,2650.51123046875,1.0,280.6421203613281,283.353759765625,291.4529724121094,294.0706481933594,293.1499938964844,293.1499938964844,280.95001220703125,36176.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451841115951538,1.0,0.0,0.0,3.637487173080444,3.6375110149383545,8.828689033180126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.4228515625,0.0,1520.609375,1895.4371337890625,0.0,3819.474853515625,0.9026127457618712,1.0,0.0,3.0,1.0,0.0
12226980,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768832683563232,0.5574709177017212,0.5052255392074585,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529534339904785,0.5132659673690796,0.489518254995346,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.757514476776123,0.3547403514385223,0.2518938481807709,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277148365974426,0.3112464845180511,0.3002380728721618,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633568286895752,0.2041102647781372,0.9462732076644896,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.610043466091156,0.4695401787757873,0.4695401787757873,1.0,1.0,-2.9934935569763184,1.0468932390213013,1.9466001987457275,0.3685179054737091,0.8975286483764648,0.8975286483764648,0.0,223.01828002929688,229.0,40469.8828125,0.0,2665.33056640625,1.0,280.941650390625,283.596923828125,291.4576416015625,293.9998779296875,293.1499938964844,293.1499938964844,281.25,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286286234855652,1.0,0.0,0.0,3.638016223907471,3.638040065765381,8.831257218844257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.02001953125,0.0,1519.626953125,1895.4371337890625,0.0,3668.564453125,0.9025937914848328,1.0,0.0,3.0,1.0,0.0
12227040,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768832683563232,0.5574709177017212,0.5052255392074585,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529534339904785,0.5132659673690796,0.489518254995346,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.757514476776123,0.3547403514385223,0.2518938481807709,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277148365974426,0.3112464845180511,0.3002380728721618,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633568286895752,0.2041102647781372,0.9462732076644896,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.610043466091156,0.4695401787757873,0.4695401787757873,1.0,1.0,-2.9934935569763184,1.0468932390213013,1.9466001987457275,0.3685179054737091,0.8975286483764648,0.8975286483764648,0.0,223.01828002929688,229.0,40469.8828125,0.0,2665.33056640625,1.0,280.941650390625,283.596923828125,291.4576416015625,293.9998779296875,293.1499938964844,293.1499938964844,281.25,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286286234855652,1.0,0.0,0.0,3.638016223907471,3.638040065765381,8.831257218844257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.02001953125,0.0,1519.626953125,1895.4371337890625,0.0,3668.564453125,0.9025937914848328,1.0,0.0,3.0,1.0,0.0
12227100,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8759961128234863,0.5570845007896423,0.5047677159309387,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532955050468445,0.5150925517082214,0.4911443591117859,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576233744621277,0.3557390868663788,0.252529501914978,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277106642723083,0.311969518661499,0.3008577227592468,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333399415016174,0.2043626755475998,0.94715678691864,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110125184059143,0.4691155254840851,0.4691155254840851,1.0,1.0,-2.9974656105041504,1.047573447227478,1.949892282485962,0.368203341960907,0.9005906581878662,0.9005906581878662,0.0,223.8553771972656,229.0,39719.33203125,0.0,2677.23486328125,1.0,281.19842529296875,283.78570556640625,291.4467163085937,293.8888854980469,293.1499938964844,293.1499938964844,281.25,35827.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191635251045228,1.0,0.0,0.0,3.641623497009277,3.641647338867188,8.84877977114229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.31298828125,0.0,1522.584228515625,1895.4371337890625,0.0,3581.436767578125,0.9033420085906982,1.0,0.0,3.0,1.0,0.0
12227160,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754185438156128,0.5568892359733582,0.5046017169952393,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538937568664551,0.5170857310295105,0.4930030107498169,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580009698867798,0.3569015860557556,0.2533243298530578,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.727941632270813,0.3128349781036377,0.3016555607318878,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333606839179993,0.2047543823719024,0.9487906694412231,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121724247932434,0.4686419665813446,0.4686419665813446,1.0,1.0,-3.003376245498657,1.0489206314086914,1.9544556140899656,0.3681264519691467,0.903173327445984,0.903173327445984,0.0,224.6189117431641,232.0,39720.1796875,0.0,2692.5263671875,1.0,281.2417907714844,283.8407897949219,291.4879455566406,293.9784851074219,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152632355690002,1.0,0.0,0.0,3.648027420043945,3.648051261901856,8.879928259375447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.412109375,0.0,1528.820068359375,1895.4371337890625,0.0,3545.38232421875,0.904659867286682,1.0,0.0,3.0,1.0,0.0
12227220,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721879720687866,0.5540845990180969,0.5028878450393677,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534021377563477,0.5194966197013855,0.4958581626415252,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572110295295715,0.3579577505588531,0.2544308602809906,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270862460136414,0.3135885000228882,0.3027849495410919,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323051452636719,0.204879879951477,0.950911283493042,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145110726356506,0.4676948487758636,0.4676948487758636,1.0,1.0,-3.009998083114624,1.0495061874389648,1.9604918956756592,0.3672453165054321,0.9034509658813475,0.9034509658813475,0.0,227.40370178222656,235.0,40724.6484375,0.0,2719.61669921875,1.0,280.95782470703125,283.6231384277344,291.6087341308594,294.2351379394531,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929980456829071,1.0,0.0,0.0,3.6560380458831774,3.656062126159668,8.918970024751616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.8974609375,0.0,1538.444091796875,1895.4371337890625,0.0,3680.962158203125,0.906486988067627,1.0,0.0,3.0,1.0,0.0
12227280,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721879720687866,0.5540845990180969,0.5028878450393677,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534021377563477,0.5194966197013855,0.4958581626415252,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572110295295715,0.3579577505588531,0.2544308602809906,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270862460136414,0.3135885000228882,0.3027849495410919,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323051452636719,0.204879879951477,0.950911283493042,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145110726356506,0.4676948487758636,0.4676948487758636,1.0,1.0,-3.009998083114624,1.0495061874389648,1.9604918956756592,0.3672453165054321,0.9034509658813475,0.9034509658813475,0.0,227.40370178222656,235.0,40724.6484375,0.0,2719.61669921875,1.0,280.95782470703125,283.6231384277344,291.6087341308594,294.2351379394531,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929980456829071,1.0,0.0,0.0,3.6560380458831774,3.656062126159668,8.918970024751616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.8974609375,0.0,1538.444091796875,1895.4371337890625,0.0,3680.962158203125,0.906486988067627,1.0,0.0,3.0,1.0,0.0
12227340,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664306998252869,0.5495262145996094,0.4992772936820984,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506826162338257,0.5204375982284546,0.497191309928894,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543048858642578,0.3577972948551178,0.2546164393424988,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243378758430481,0.3132802248001098,0.3028785586357116,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294772624969482,0.2041240334510803,0.9492272734642028,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162508130073547,0.4667477309703827,0.4667477309703827,1.0,1.0,-3.0055806636810303,1.0457152128219604,1.9598654508590696,0.3643923699855804,0.9008256793022156,0.9008256793022156,0.0,231.5068817138672,238.0,41611.1171875,0.0,2732.096923828125,1.0,280.6581726074219,283.38140869140625,291.6378173828125,294.3433532714844,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454998970031738,1.0,0.0,0.0,3.6564884185791016,3.656512498855591,8.921167022890586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.98291015625,0.0,1540.4503173828125,1895.4371337890625,0.0,3822.332763671875,0.9067164659500122,1.0,0.0,3.0,1.0,0.0
12227400,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664306998252869,0.5495262145996094,0.4992772936820984,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506826162338257,0.5204375982284546,0.497191309928894,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543048858642578,0.3577972948551178,0.2546164393424988,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243378758430481,0.3132802248001098,0.3028785586357116,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294772624969482,0.2041240334510803,0.9492272734642028,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162508130073547,0.4667477309703827,0.4667477309703827,1.0,1.0,-3.0055806636810303,1.0457152128219604,1.9598654508590696,0.3643923699855804,0.9008256793022156,0.9008256793022156,0.0,231.5068817138672,238.0,41611.1171875,0.0,2732.096923828125,1.0,280.6581726074219,283.38140869140625,291.6378173828125,294.3433532714844,293.1499938964844,293.1499938964844,280.3500061035156,36006.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454998970031738,1.0,0.0,0.0,3.6564884185791016,3.656512498855591,8.921167022890586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.98291015625,0.0,1540.4503173828125,1895.4371337890625,0.0,3822.332763671875,0.9067164659500122,1.0,0.0,3.0,1.0,0.0
12227460,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610989451408386,0.5451280474662781,0.4956706464290619,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478503823280334,0.52060866355896,0.4976759552955627,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.751335084438324,0.3571706712245941,0.2543936371803283,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214681506156921,0.3125316500663757,0.3024590611457824,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265060901641846,0.2030344754457473,0.9456453323364258,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791381835937,1.0,0.6172003149986267,0.4658741056919098,0.4658741056919098,1.0,1.0,-2.9967548847198486,1.0403480529785156,1.956406831741333,0.3609110713005066,0.8961621522903442,0.8961621522903442,0.0,235.1187286376953,238.0,42404.08984375,0.0,2733.46142578125,1.0,280.36474609375,283.1475830078125,291.6513061523437,294.4236145019531,293.1499938964844,293.1499938964844,280.3500061035156,36235.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566109776496888,1.0,0.0,0.0,3.649416923522949,3.64944100379944,8.886694899956638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.6982421875,0.0,1534.2838134765625,1895.4371337890625,0.0,3922.319091796875,0.9052801132202148,1.0,0.0,3.0,1.0,0.0
12227520,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600553870201111,0.5443122386932373,0.4949314892292022,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472764492034912,0.5206320881843567,0.4977106750011444,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507364749908447,0.3570464849472046,0.254317969083786,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208805084228516,0.3123742341995239,0.3023343980312347,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258955001831055,0.2028058618307113,0.9447676539421082,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148498535156,297.1895751953125,284.6715393066406,1.0,0.6173288226127625,0.4657077193260193,0.4657077193260193,1.0,1.0,-2.994612216949463,1.039143443107605,1.9554686546325684,0.3601550757884979,0.8954643607139587,0.8954643607139587,0.0,235.8063507080078,226.0,42391.17578125,0.0,2732.822509765625,1.0,280.35821533203125,283.1391906738281,291.6414794921875,294.4006652832031,293.1499938964844,293.1499938964844,280.6499938964844,36262.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95689594745636,1.0,0.0,0.0,3.647469997406006,3.647493839263916,8.877214554559032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.35400390625,0.0,1532.3216552734375,1895.4371337890625,0.0,3924.8681640625,0.9048713445663452,1.0,0.0,3.0,1.0,0.0
12227580,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605961203575134,0.5414503812789917,0.4915588796138763,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501508831977844,0.5222541093826294,0.4986082911491394,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527881860733032,0.3575498163700104,0.254250705242157,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224982380867004,0.312348335981369,0.301855057477951,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.626555323600769,0.2020612806081771,0.9396978616714478,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139031052589417,0.4646677076816559,0.4646677076816559,1.0,1.0,-2.984875440597534,1.0330705642700195,1.951804757118225,0.3559513390064239,0.8955184817314148,0.8955184817314148,0.0,232.3323516845703,214.0,41412.296875,0.0,2696.33056640625,1.0,280.64215087890625,283.3578186035156,291.566162109375,294.1900939941406,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418047070503236,1.0,0.0,0.0,3.6405646800994873,3.640588760375977,8.843635441735387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.453125,0.0,1523.9114990234375,1895.4371337890625,0.0,3788.842041015625,0.903290867805481,1.0,0.0,3.0,1.0,0.0
12227640,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605961203575134,0.5414503812789917,0.4915588796138763,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501508831977844,0.5222541093826294,0.4986082911491394,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527881860733032,0.3575498163700104,0.254250705242157,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224982380867004,0.312348335981369,0.301855057477951,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.626555323600769,0.2020612806081771,0.9396978616714478,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139031052589417,0.4646677076816559,0.4646677076816559,1.0,1.0,-2.984875440597534,1.0330705642700195,1.951804757118225,0.3559513390064239,0.8955184817314148,0.8955184817314148,0.0,232.3323516845703,214.0,41412.296875,0.0,2696.33056640625,1.0,280.64215087890625,283.3578186035156,291.566162109375,294.1900939941406,293.1499938964844,293.1499938964844,280.95001220703125,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418047070503236,1.0,0.0,0.0,3.6405646800994873,3.640588760375977,8.843635441735387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.453125,0.0,1523.9114990234375,1895.4371337890625,0.0,3788.842041015625,0.903290867805481,1.0,0.0,3.0,1.0,0.0
12227700,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631852865219116,0.5407971143722534,0.4905887544155121,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537365198135376,0.5236660242080688,0.499580979347229,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557908296585083,0.3583514392375946,0.2545620501041412,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250661253929138,0.3127784132957458,0.3019614219665527,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284512281417847,0.2020582556724548,0.9383825659751892,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115564703941345,0.464147686958313,0.464147686958313,1.0,1.0,-2.983794450759888,1.0315285921096802,1.9522658586502075,0.3545055687427521,0.897240400314331,0.897240400314331,0.0,228.46812438964844,214.0,40600.26171875,0.0,2674.596923828125,1.0,280.8985290527344,283.5450744628906,291.5396728515625,294.0482177734375,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308375120162964,1.0,0.0,0.0,3.639795064926148,3.6398189067840576,8.839895713208534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.3056640625,0.0,1522.2294921875,1895.4371337890625,0.0,3688.815673828125,0.9030830264091492,1.0,0.0,3.0,1.0,0.0
12227760,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669970035552979,0.5404725670814514,0.4900466799736023,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584854006767273,0.5253676176071167,0.5008997917175293,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598740458488464,0.3594273030757904,0.2551034688949585,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285515069961548,0.3134454488754272,0.3023175895214081,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312071681022644,0.2022743821144104,0.9380491375923156,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507507324219,1.0,0.6090277433395386,0.4638060331344604,0.4638060331344604,1.0,1.0,-2.985402107238769,1.0314069986343384,1.9539951086044312,0.3538914024829864,0.8984860181808472,0.8984860181808472,0.0,223.70021057128903,202.0,40547.7734375,0.0,2653.405517578125,1.0,280.9417419433594,283.59967041015625,291.5749206542969,294.12274169921875,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251892566680908,1.0,0.0,0.0,3.6415536403656006,3.641577482223511,8.848439279063314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.01171875,0.0,1523.4508056640625,1895.4371337890625,0.0,3636.968505859375,0.9033759236335754,1.0,0.0,3.0,1.0,0.0
12227820,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767731785774231,0.5403266549110413,0.4893432557582855,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702015280723572,0.5292432308197021,0.5039408206939697,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700914740562439,0.3620449602603912,0.2564865052700043,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372170686721802,0.3152010440826416,0.3033951818943023,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383941769599915,0.2031273692846298,0.9391419887542723,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036717295646667,0.463122695684433,0.463122695684433,1.0,1.0,-2.9924778938293457,1.032725214958191,1.9597527980804443,0.3534076809883117,0.9042049050331116,0.9042049050331116,0.0,212.8392028808593,190.0,39779.72265625,0.0,2611.50927734375,1.0,281.2417297363281,283.8418884277344,291.6092834472656,294.1043395996094,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116743803024292,1.0,0.0,0.0,3.65191912651062,3.651943206787109,8.898885539565526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.93212890625,0.0,1533.0780029296875,1895.4371337890625,0.0,3512.135986328125,0.90552419424057,1.0,0.0,3.0,1.0,0.0
