time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227880,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767731785774231,0.5403266549110413,0.4893432557582855,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702015280723572,0.5292432308197021,0.5039408206939697,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700914740562439,0.3620449602603912,0.2564865052700043,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372170686721802,0.3152010440826416,0.3033951818943023,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383941769599915,0.2031273692846298,0.9391419887542723,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036717295646667,0.463122695684433,0.463122695684433,1.0,1.0,-2.9924778938293457,1.032725214958191,1.9597527980804443,0.3534076809883117,0.9042049050331116,0.9042049050331116,0.0,212.8392028808593,190.0,39779.72265625,0.0,2611.50927734375,1.0,281.2417297363281,283.8418884277344,291.6092834472656,294.1043395996094,293.1499938964844,293.1499938964844,280.95001220703125,35702.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116743803024292,1.0,0.0,0.0,3.65191912651062,3.651943206787109,8.898885539565526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.93212890625,0.0,1533.0780029296875,1895.4371337890625,0.0,3512.135986328125,0.90552419424057,1.0,0.0,3.0,1.0,0.0
12227940,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867155909538269,0.5380421876907349,0.4875652194023132,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824963569641113,0.5317021012306213,0.5063130259513855,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.780803918838501,0.3635751903057098,0.2575255930423736,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463487982749939,0.3161503672599792,0.304171085357666,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.646153450012207,0.2035097926855087,0.939831018447876,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978640913963318,0.4624393582344055,0.4624393582344055,1.0,1.0,-2.9962151050567627,1.032700777053833,1.96351420879364,0.3525535464286804,0.9045321345329284,0.9045321345329284,0.0,202.0354919433593,178.0,40760.15234375,0.0,2563.388671875,1.0,280.957763671875,283.6224670410156,291.7333374023437,294.3630676269531,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926075041294098,1.0,0.0,0.0,3.660226345062256,3.660250425338745,8.939416602515848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.4755859375,0.0,1543.06298828125,1895.4371337890625,0.0,3645.113525390625,0.9074187874794006,1.0,0.0,3.0,1.0,0.0
12228000,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867155909538269,0.5380421876907349,0.4875652194023132,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824963569641113,0.5317021012306213,0.5063130259513855,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.780803918838501,0.3635751903057098,0.2575255930423736,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463487982749939,0.3161503672599792,0.304171085357666,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.646153450012207,0.2035097926855087,0.939831018447876,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978640913963318,0.4624393582344055,0.4624393582344055,1.0,1.0,-2.9962151050567627,1.032700777053833,1.96351420879364,0.3525535464286804,0.9045321345329284,0.9045321345329284,0.0,202.0354919433593,178.0,40760.15234375,0.0,2563.388671875,1.0,280.957763671875,283.6224670410156,291.7333374023437,294.3630676269531,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926075041294098,1.0,0.0,0.0,3.660226345062256,3.660250425338745,8.939416602515848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.4755859375,0.0,1543.06298828125,1895.4371337890625,0.0,3645.113525390625,0.9074187874794006,1.0,0.0,3.0,1.0,0.0
12228060,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952198028564453,0.5340508222579956,0.4839231669902801,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937317728996277,0.5326884984970093,0.507132351398468,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.790429949760437,0.3639218807220459,0.2576470971107483,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546446919441223,0.3160619437694549,0.3039104342460632,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530613303184509,0.2030567526817321,0.9368184208869934,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910772681236267,0.4614293575286865,0.4614293575286865,1.0,1.0,-2.989042043685913,1.027693271636963,1.9613486528396609,0.3491002023220062,0.9019280076026917,0.9019280076026917,0.0,191.9521331787109,166.0,41620.18359375,0.0,2498.509521484375,1.0,280.6581420898437,283.3787536621094,291.76593017578125,294.47320556640625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411689043045044,1.0,0.0,0.0,3.660919427871704,3.660943508148194,8.942802196543198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.1865234375,0.0,1545.3548583984375,1895.4371337890625,0.0,3783.068115234375,0.9077032804489136,1.0,0.0,3.0,1.0,0.0
12228120,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952198028564453,0.5340508222579956,0.4839231669902801,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937317728996277,0.5326884984970093,0.507132351398468,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.790429949760437,0.3639218807220459,0.2576470971107483,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546446919441223,0.3160619437694549,0.3039104342460632,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530613303184509,0.2030567526817321,0.9368184208869934,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910772681236267,0.4614293575286865,0.4614293575286865,1.0,1.0,-2.989042043685913,1.027693271636963,1.9613486528396609,0.3491002023220062,0.9019280076026917,0.9019280076026917,0.0,191.9521331787109,166.0,41620.18359375,0.0,2498.509521484375,1.0,280.6581420898437,283.3787536621094,291.76593017578125,294.47320556640625,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411689043045044,1.0,0.0,0.0,3.660919427871704,3.660943508148194,8.942802196543198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.1865234375,0.0,1545.3548583984375,1895.4371337890625,0.0,3783.068115234375,0.9077032804489136,1.0,0.0,3.0,1.0,0.0
12228180,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039865732192992,0.5294275879859924,0.4795579314231872,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053303003311156,0.5329393148422241,0.507134199142456,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002652525901794,0.363709032535553,0.2572981119155884,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632241249084473,0.3153989315032959,0.3030220866203308,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600304245948792,0.2020763307809829,0.9311413168907166,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833837389945984,0.4604193270206451,0.4604193270206451,1.0,1.0,-2.975490093231201,1.0201632976531982,1.9553266763687127,0.3444999754428863,0.8965615630149841,0.8965615630149841,0.0,181.77215576171875,154.0,42373.98046875,0.0,2421.773681640625,1.0,280.3581848144531,283.1346130371094,291.7732849121094,294.5326232910156,293.1499938964844,293.1499938964844,280.6499938964844,36258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952117681503296,1.0,0.0,0.0,3.652090549468994,3.6521146297454834,8.899720569388592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.36767578125,0.0,1537.42822265625,1895.4371337890625,0.0,3882.019775390625,0.9059008359909058,1.0,0.0,3.0,1.0,0.0
12228240,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039865732192992,0.5294275879859924,0.4795579314231872,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053303003311156,0.5329393148422241,0.507134199142456,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002652525901794,0.363709032535553,0.2572981119155884,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632241249084473,0.3153989315032959,0.3030220866203308,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600304245948792,0.2020763307809829,0.9311413168907166,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833837389945984,0.4604193270206451,0.4604193270206451,1.0,1.0,-2.975490093231201,1.0201632976531982,1.9553266763687127,0.3444999754428863,0.8965615630149841,0.8965615630149841,0.0,181.77215576171875,154.0,42373.98046875,0.0,2421.773681640625,1.0,280.3581848144531,283.1346130371094,291.7732849121094,294.5326232910156,293.1499938964844,293.1499938964844,280.6499938964844,36258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952117681503296,1.0,0.0,0.0,3.652090549468994,3.6521146297454834,8.899720569388592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.36767578125,0.0,1537.42822265625,1895.4371337890625,0.0,3882.019775390625,0.9059008359909058,1.0,0.0,3.0,1.0,0.0
12228300,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.909537434577942,0.5278923511505127,0.4775525033473968,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124115109443665,0.5335196256637573,0.5071684718132019,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059474229812622,0.3639957308769226,0.2571554183959961,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682520747184753,0.315323531627655,0.3025605678558349,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641098856925964,0.2017275094985962,0.9280359745025636,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793174505233765,0.4599143266677856,0.4599143266677856,1.0,1.0,-2.9686548709869385,1.0163856744766235,1.952269196510315,0.342098981142044,0.896777331829071,0.896777331829071,0.0,176.3352813720703,154.0,41513.31640625,0.0,2381.79736328125,1.0,280.6013488769531,283.3032531738281,291.6990966796875,294.3047790527344,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430540204048156,1.0,0.0,0.0,3.647671222686768,3.647695302963257,8.878194535100192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.6181640625,0.0,1532.1942138671875,1895.4371337890625,0.0,3800.177490234375,0.9049432277679444,1.0,0.0,3.0,1.0,0.0
12228360,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175493121147156,0.5270976424217224,0.4763739109039306,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218766093254088,0.5346555113792419,0.507792592048645,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130697011947632,0.3647677600383758,0.2573818266391754,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748569250106812,0.3156286478042602,0.3024649620056152,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696010828018188,0.201669156551361,0.9260980486869812,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753569602966309,0.4596305787563324,0.4596305787563324,1.0,1.0,-2.9658091068267822,1.0146284103393557,1.9511805772781368,0.3408242762088775,0.896634578704834,0.896634578704834,0.0,170.2466278076172,142.0,41404.09375,0.0,2345.85986328125,1.0,280.6421203613281,283.3536376953125,291.702392578125,294.3261413574219,293.1499938964844,293.1499938964844,280.95001220703125,36159.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366968274116516,1.0,0.0,0.0,3.645313501358032,3.6453375816345215,8.866721259437327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.23046875,0.0,1529.150390625,1895.4371337890625,0.0,3742.367431640625,0.9043496251106262,1.0,0.0,3.0,1.0,0.0
12228420,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.938604772090912,0.5265932679176331,0.4751308858394623,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454571008682252,0.5378651022911072,0.5100033283233643,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299177885055542,0.3671650290489197,0.2584753334522247,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916602492332458,0.3169593214988708,0.3029811978340149,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839472651481628,0.2021741718053817,0.9249923229217528,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678567290306091,0.4590630829334259,0.4590630829334259,1.0,1.0,-2.9675683975219727,1.014090061187744,1.9534783363342283,0.3396684229373932,0.8996652960777283,0.8996652960777283,0.0,157.29331970214844,130.0,40563.33984375,0.0,2283.472412109375,1.0,280.9417419433594,283.5970153808594,291.7160339355469,294.264892578125,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200382232666016,1.0,0.0,0.0,3.646442651748657,3.646466493606568,8.872215175870224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.79443359375,0.0,1528.8424072265625,1895.4371337890625,0.0,3589.51123046875,0.9044673442840576,1.0,0.0,3.0,1.0,0.0
12228480,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.938604772090912,0.5265932679176331,0.4751308858394623,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454571008682252,0.5378651022911072,0.5100033283233643,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299177885055542,0.3671650290489197,0.2584753334522247,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916602492332458,0.3169593214988708,0.3029811978340149,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839472651481628,0.2021741718053817,0.9249923229217528,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678567290306091,0.4590630829334259,0.4590630829334259,1.0,1.0,-2.9675683975219727,1.014090061187744,1.9534783363342283,0.3396684229373932,0.8996652960777283,0.8996652960777283,0.0,157.29331970214844,130.0,40563.33984375,0.0,2283.472412109375,1.0,280.9417419433594,283.5970153808594,291.7160339355469,294.264892578125,293.1499938964844,293.1499938964844,281.25,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200382232666016,1.0,0.0,0.0,3.646442651748657,3.646466493606568,8.872215175870224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.79443359375,0.0,1528.8424072265625,1895.4371337890625,0.0,3589.51123046875,0.9044673442840576,1.0,0.0,3.0,1.0,0.0
12228540,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636405110359192,0.5268836617469788,0.4747300148010254,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719245433807372,0.5418206453323364,0.5130243897438049,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509743809700012,0.370270162820816,0.2601292729377746,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812568724155426,0.318922758102417,0.3041624724864959,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024145126342773,0.2032770067453384,0.9267854690551758,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609987378120422,0.4584955871105194,0.4584955871105194,1.0,1.0,-2.976275682449341,1.0162616968154907,1.96001410484314,0.3397386968135834,0.9054808020591736,0.9054808020591736,0.0,144.03277587890625,133.0,39822.31640625,0.0,2231.670654296875,1.0,281.24176025390625,283.84100341796875,291.7546691894531,294.25262451171875,293.1499938964844,293.1499938964844,280.95001220703125,35697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066863656044006,1.0,0.0,0.0,3.657004356384277,3.657028436660767,8.92368518634612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.08984375,0.0,1538.704345703125,1895.4371337890625,0.0,3465.826904296875,0.9066590070724488,1.0,0.0,3.0,1.0,0.0
12228600,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636405110359192,0.5268836617469788,0.4747300148010254,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719245433807372,0.5418206453323364,0.5130243897438049,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509743809700012,0.370270162820816,0.2601292729377746,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812568724155426,0.318922758102417,0.3041624724864959,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024145126342773,0.2032770067453384,0.9267854690551758,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609987378120422,0.4584955871105194,0.4584955871105194,1.0,1.0,-2.976275682449341,1.0162616968154907,1.96001410484314,0.3397386968135834,0.9054808020591736,0.9054808020591736,0.0,144.03277587890625,133.0,39822.31640625,0.0,2231.670654296875,1.0,281.24176025390625,283.84100341796875,291.7546691894531,294.25262451171875,293.1499938964844,293.1499938964844,280.95001220703125,35697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066863656044006,1.0,0.0,0.0,3.657004356384277,3.657028436660767,8.92368518634612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.08984375,0.0,1538.704345703125,1895.4371337890625,0.0,3465.826904296875,0.9066590070724488,1.0,0.0,3.0,1.0,0.0
12228660,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742708206176758,0.5252547264099121,0.4737111032009125,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839044809341432,0.5441514253616333,0.515479326248169,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624781966209412,0.3721255362033844,0.2615416049957275,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227104544639587,0.319988489151001,0.3052462935447693,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118674516677856,0.2038560807704925,0.9292877316474916,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589095950126648,0.4576932191848755,0.4576932191848755,1.0,1.0,-2.9840192794799805,1.0175315141677856,1.9664876461029053,0.3393122255802154,0.9058387279510498,0.9058387279510498,0.0,138.38558959960938,133.0,40836.2109375,0.0,2216.608154296875,1.0,280.9603881835937,283.6272277832031,291.8817443847656,294.5184020996094,293.1499938964844,293.1499938964844,280.95001220703125,35785.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206689596176147,1.0,0.0,0.0,3.6650798320770255,3.665104150772095,8.963140203377407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.3564453125,0.0,1548.3958740234375,1895.4371337890625,0.0,3595.33056640625,0.908494472503662,1.0,0.0,3.0,1.0,0.0
12228720,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.97458815574646,0.5250484943389893,0.4735275506973266,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843810200691224,0.5442966222763062,0.5156193375587463,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629744648933411,0.372240662574768,0.2616225779056549,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231191039085388,0.3200401067733764,0.3052971065044403,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.712230384349823,0.203873261809349,0.9293728470802308,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.087646484375,1.0,0.5588116645812988,0.4576234519481659,0.4576234519481659,1.0,1.0,-2.9842278957366943,1.0174583196640017,1.9667696952819824,0.3391911685466766,0.9059504270553588,0.9059504270553588,0.0,138.16415405273438,136.0,40848.1484375,0.0,2215.84912109375,1.0,280.9577331542969,283.6239929199219,291.8821716308594,294.5172424316406,293.1499938964844,293.1499938964844,280.6499938964844,35788.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213064908981324,1.0,0.0,0.0,3.6656477451324463,3.665671825408936,8.965917004388757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.69580078125,0.0,1549.0592041015625,1895.4371337890625,0.0,3601.21044921875,0.9086265563964844,1.0,0.0,3.0,1.0,0.0
12228780,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738627672195436,0.5214635729789734,0.4706019759178161,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860559701919556,0.5452204346656799,0.516758918762207,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647997379302979,0.3729707598686218,0.26228728890419,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242782354354858,0.3200519382953644,0.3055091798305511,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130003571510315,0.2035697251558303,0.9288261532783508,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582361817359924,0.4567513465881347,0.4567513465881347,1.0,1.0,-2.9824860095977783,1.014838457107544,1.9676475524902344,0.3369676470756531,0.9035572409629822,0.9035572409629822,0.0,137.48411560058594,139.0,41767.98828125,0.0,2209.32958984375,1.0,280.6580810546875,283.3836364746094,291.91802978515625,294.63409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366661310195924,1.0,0.0,0.0,3.666933536529541,3.6669576168060303,8.97220900242246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.9013671875,0.0,1551.96875,1895.4371337890625,0.0,3742.08740234375,0.9090388417243958,1.0,0.0,3.0,1.0,0.0
12228840,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738627672195436,0.5214635729789734,0.4706019759178161,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860559701919556,0.5452204346656799,0.516758918762207,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647997379302979,0.3729707598686218,0.26228728890419,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242782354354858,0.3200519382953644,0.3055091798305511,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130003571510315,0.2035697251558303,0.9288261532783508,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582361817359924,0.4567513465881347,0.4567513465881347,1.0,1.0,-2.9824860095977783,1.014838457107544,1.9676475524902344,0.3369676470756531,0.9035572409629822,0.9035572409629822,0.0,137.48411560058594,139.0,41767.98828125,0.0,2209.32958984375,1.0,280.6580810546875,283.3836364746094,291.91802978515625,294.63409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35983.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366661310195924,1.0,0.0,0.0,3.666933536529541,3.6669576168060303,8.97220900242246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.9013671875,0.0,1551.96875,1895.4371337890625,0.0,3742.08740234375,0.9090388417243958,1.0,0.0,3.0,1.0,0.0
12228900,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713866114616394,0.5194052457809448,0.4689193665981293,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849931001663208,0.5453754663467407,0.5170572400093079,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637292981147766,0.3730992376804352,0.2624683678150177,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230567574501038,0.319812536239624,0.3054035604000091,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116401791572571,0.2031891793012619,0.927631974220276,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582175254821777,0.456315279006958,0.456315279006958,1.0,1.0,-2.9794797897338867,1.012696385383606,1.9667835235595703,0.3354774415493011,0.900753617286682,0.900753617286682,0.0,138.07289123535156,139.0,42554.3203125,0.0,2207.046630859375,1.0,280.4008483886719,283.1955261230469,291.9481201171875,294.7687072753906,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450970888137816,1.0,0.0,0.0,3.664381742477417,3.664405822753906,8.959725619206438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.72509765625,0.0,1550.113037109375,1895.4371337890625,0.0,3818.6875,0.9085209965705872,1.0,0.0,3.0,1.0,0.0
12228960,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676522612571716,0.5171902775764465,0.4669945538043976,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.982863426208496,0.5453469157218933,0.5171155333518982,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615838885307312,0.3730888962745666,0.2625154554843902,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208528757095337,0.3194266557693481,0.3051284551620483,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092841267585754,0.2026702314615249,0.9257599711418152,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582445859909058,0.4559093117713928,0.4559093117713928,1.0,1.0,-2.9747140407562256,1.009931206703186,1.96478271484375,0.3337542116641998,0.8984652161598206,0.8984652161598206,0.0,139.13165283203125,142.0,42587.59765625,0.0,2204.06787109375,1.0,280.3580322265625,283.1428527832031,291.9288024902344,294.7007751464844,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479786157608032,1.0,0.0,0.0,3.659018278121948,3.6590423583984375,8.933516255638096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.1533203125,0.0,1544.9727783203125,1895.4371337890625,0.0,3844.733642578125,0.9074340462684632,1.0,0.0,3.0,1.0,0.0
12229020,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623879194259644,0.515108585357666,0.4645380675792694,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803106784820556,0.5469265580177307,0.5181540250778198,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592232465744019,0.3744499683380127,0.2631900310516357,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180143237113953,0.3196516633033752,0.3050849735736847,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059175968170166,0.2022768557071685,0.923273265361786,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587846040725708,0.45509734749794,0.45509734749794,1.0,1.0,-2.970765352249145,1.006603121757507,1.9641622304916384,0.3310569524765014,0.8988845944404602,0.8988845944404602,0.0,140.76242065429688,145.0,41681.91015625,0.0,2205.439453125,1.0,280.6422424316406,283.3657531738281,291.861572265625,294.5018920898437,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933131456375122,1.0,0.0,0.0,3.653400897979736,3.6534249782562256,8.906108064365981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.31689453125,0.0,1537.911865234375,1895.4371337890625,0.0,3709.810302734375,0.9061377048492432,1.0,0.0,3.0,1.0,0.0
12229080,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623879194259644,0.515108585357666,0.4645380675792694,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803106784820556,0.5469265580177307,0.5181540250778198,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592232465744019,0.3744499683380127,0.2631900310516357,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180143237113953,0.3196516633033752,0.3050849735736847,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059175968170166,0.2022768557071685,0.923273265361786,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587846040725708,0.45509734749794,0.45509734749794,1.0,1.0,-2.970765352249145,1.006603121757507,1.9641622304916384,0.3310569524765014,0.8988845944404602,0.8988845944404602,0.0,140.76242065429688,145.0,41681.91015625,0.0,2205.439453125,1.0,280.6422424316406,283.3657531738281,291.861572265625,294.5018920898437,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933131456375122,1.0,0.0,0.0,3.653400897979736,3.6534249782562256,8.906108064365981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.31689453125,0.0,1537.911865234375,1895.4371337890625,0.0,3709.810302734375,0.9061377048492432,1.0,0.0,3.0,1.0,0.0
12229140,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606789350509644,0.514789879322052,0.4639830589294433,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806278347969056,0.549992561340332,0.5207709670066833,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599095344543457,0.3771126568317413,0.264872282743454,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178656101226807,0.3209481239318847,0.3061147332191467,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.705293595790863,0.2027403712272644,0.9245975613594056,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603773593902588,0.4542853832244873,0.4542853832244873,1.0,1.0,-2.978086471557617,1.0076502561569214,1.9704360961914065,0.3302922546863556,0.9023126363754272,0.9023126363754272,0.0,141.69898986816406,148.0,40902.1875,0.0,2223.06103515625,1.0,280.9418334960937,283.6122131347656,291.8785095214844,294.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172303676605223,1.0,0.0,0.0,3.655855417251587,3.655879497528076,8.918078719943878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.53466796875,0.0,1539.0513916015625,1895.4371337890625,0.0,3563.57666015625,0.906549036502838,1.0,0.0,3.0,1.0,0.0
12229200,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606789350509644,0.514789879322052,0.4639830589294433,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806278347969056,0.549992561340332,0.5207709670066833,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599095344543457,0.3771126568317413,0.264872282743454,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178656101226807,0.3209481239318847,0.3061147332191467,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.705293595790863,0.2027403712272644,0.9245975613594056,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603773593902588,0.4542853832244873,0.4542853832244873,1.0,1.0,-2.978086471557617,1.0076502561569214,1.9704360961914065,0.3302922546863556,0.9023126363754272,0.9023126363754272,0.0,141.69898986816406,148.0,40902.1875,0.0,2223.06103515625,1.0,280.9418334960937,283.6122131347656,291.8785095214844,294.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172303676605223,1.0,0.0,0.0,3.655855417251587,3.655879497528076,8.918078719943878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.53466796875,0.0,1539.0513916015625,1895.4371337890625,0.0,3563.57666015625,0.906549036502838,1.0,0.0,3.0,1.0,0.0
12229260,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683125615119934,0.5167151093482971,0.4654326736927032,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890360832214355,0.5561018586158752,0.5259791016578674,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697649240493774,0.3831633925437927,0.2686109542846679,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264392018318176,0.3260584771633148,0.3101613223552704,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146749496459961,0.2075690627098083,0.941734254360199,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643779635429382,0.4535655975341797,0.4535655975341797,1.0,1.0,-3.0160202980041504,1.0207743644714355,1.9952460527420044,0.3346092402935028,0.900965690612793,0.900965690612793,0.0,139.83047485351562,151.0,42288.828125,0.0,2280.989990234375,1.0,280.6577453613281,283.4229736328125,292.00927734375,294.72283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297762513160706,1.0,0.0,0.0,3.6561903953552246,3.656214475631714,8.919712968236126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.13671875,0.0,1540.1075439453125,1895.4371337890625,0.0,3679.090087890625,0.906663417816162,1.0,0.0,3.0,1.0,0.0
12229320,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683125615119934,0.5167151093482971,0.4654326736927032,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890360832214355,0.5561018586158752,0.5259791016578674,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697649240493774,0.3831633925437927,0.2686109542846679,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264392018318176,0.3260584771633148,0.3101613223552704,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146749496459961,0.2075690627098083,0.941734254360199,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643779635429382,0.4535655975341797,0.4535655975341797,1.0,1.0,-3.0160202980041504,1.0207743644714355,1.9952460527420044,0.3346092402935028,0.900965690612793,0.900965690612793,0.0,139.83047485351562,151.0,42288.828125,0.0,2280.989990234375,1.0,280.6577453613281,283.4229736328125,292.00927734375,294.72283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297762513160706,1.0,0.0,0.0,3.6561903953552246,3.656214475631714,8.919712968236126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.13671875,0.0,1540.1075439453125,1895.4371337890625,0.0,3679.090087890625,0.906663417816162,1.0,0.0,3.0,1.0,0.0
12229380,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965796947479248,0.5151964426040649,0.4646826982498169,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890873432159424,0.5590251684188843,0.5293561220169067,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707842230796814,0.3863051235675812,0.2712277770042419,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.827179491519928,0.3284482955932617,0.312993586063385,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165448069572449,0.2100045830011367,0.9552502036094666,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689908862113953,0.452845811843872,0.452845811843872,1.0,1.0,-3.041998147964477,1.029170274734497,2.0128278732299805,0.3374575674533844,0.8973080515861511,0.8973080515861511,0.0,141.88104248046875,154.0,43544.109375,0.0,2338.63671875,1.0,280.3581848144531,283.2110595703125,292.0593566894531,294.8759460449219,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459328055381776,1.0,0.0,0.0,3.650225877761841,3.65024995803833,8.890635285752069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.3330078125,0.0,1534.7384033203125,1895.4371337890625,0.0,3826.248779296875,0.9054380655288696,1.0,0.0,3.0,1.0,0.0
12229440,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965796947479248,0.5151964426040649,0.4646826982498169,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890873432159424,0.5590251684188843,0.5293561220169067,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707842230796814,0.3863051235675812,0.2712277770042419,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.827179491519928,0.3284482955932617,0.312993586063385,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165448069572449,0.2100045830011367,0.9552502036094666,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689908862113953,0.452845811843872,0.452845811843872,1.0,1.0,-3.041998147964477,1.029170274734497,2.0128278732299805,0.3374575674533844,0.8973080515861511,0.8973080515861511,0.0,141.88104248046875,154.0,43544.109375,0.0,2338.63671875,1.0,280.3581848144531,283.2110595703125,292.0593566894531,294.8759460449219,293.1499938964844,293.1499938964844,280.6499938964844,36176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459328055381776,1.0,0.0,0.0,3.650225877761841,3.65024995803833,8.890635285752069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.3330078125,0.0,1534.7384033203125,1895.4371337890625,0.0,3826.248779296875,0.9054380655288696,1.0,0.0,3.0,1.0,0.0
12229500,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624372124671936,0.5147426128387451,0.4640062153339386,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9873477816581726,0.5604981184005737,0.5305944681167603,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692798614501953,0.3878332078456878,0.2722195982933044,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.825677216053009,0.3294402062892914,0.3139179050922394,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155404090881348,0.2108882367610931,0.9595277309417723,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711098909378052,0.4524858891963959,0.4524858891963959,1.0,1.0,-3.0501177310943604,1.031484603881836,2.0186331272125244,0.3379345238208771,0.8984676599502563,0.8984676599502563,0.0,143.65516662597656,154.0,42856.42578125,0.0,2362.741455078125,1.0,280.6013488769531,283.3896789550781,291.9927978515625,294.67193603515625,293.1499938964844,293.1499938964844,280.6499938964844,36100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399213194847108,1.0,0.0,0.0,3.648203372955322,3.648227453231812,8.880786026566057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.078125,0.0,1531.9190673828125,1895.4371337890625,0.0,3771.7294921875,0.9049903750419616,1.0,0.0,3.0,1.0,0.0
12229560,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.960359275341034,0.5148516297340393,0.4639673829078674,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.986518919467926,0.562368631362915,0.5322550535202026,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688021898269653,0.3896801769733429,0.2734536230564117,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249918222427368,0.3306304812431335,0.3150157928466797,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.715173065662384,0.2118502408266067,0.963937520980835,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732882618904114,0.4517494440078735,0.4517494440078735,1.0,1.0,-3.060168504714966,1.0337268114089966,2.026441812515259,0.3378836214542389,0.8993030190467834,0.8993030190467834,0.0,145.08612060546875,157.0,42897.47265625,0.0,2388.75390625,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7089538574219,293.1499938964844,293.1499938964844,280.95001220703125,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364150762557985,1.0,0.0,0.0,3.6486878395080566,3.648711919784546,8.883143891580403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.11572265625,0.0,1531.8311767578125,1895.4371337890625,0.0,3739.798095703125,0.9050121307373048,1.0,0.0,3.0,1.0,0.0
12229620,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.95780611038208,0.5158473253250122,0.4646879136562347,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860487580299376,0.5667515993118286,0.5362203121185303,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691684007644653,0.3939102590084076,0.2763100862503052,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247009515762329,0.3333852887153625,0.3175460398197174,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715313732624054,0.2139666825532913,0.97337007522583,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778558850288391,0.4502764940261841,0.4502764940261841,1.0,1.0,-3.0836122035980225,1.0393354892730713,2.044276714324951,0.3382013738155365,0.9043945670127868,0.9043945670127868,0.0,147.57785034179688,160.0,42285.2578125,0.0,2445.58056640625,1.0,280.9418029785156,283.7016906738281,292.011962890625,294.66461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35770.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245831966400146,1.0,0.0,0.0,3.6564862728118896,3.656510353088379,8.92115735950938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.66796875,0.0,1538.6749267578125,1895.4371337890625,0.0,3631.393310546875,0.9065941572189332,1.0,0.0,3.0,1.0,0.0
12229680,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.95780611038208,0.5158473253250122,0.4646879136562347,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860487580299376,0.5667515993118286,0.5362203121185303,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691684007644653,0.3939102590084076,0.2763100862503052,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247009515762329,0.3333852887153625,0.3175460398197174,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715313732624054,0.2139666825532913,0.97337007522583,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778558850288391,0.4502764940261841,0.4502764940261841,1.0,1.0,-3.0836122035980225,1.0393354892730713,2.044276714324951,0.3382013738155365,0.9043945670127868,0.9043945670127868,0.0,147.57785034179688,160.0,42285.2578125,0.0,2445.58056640625,1.0,280.9418029785156,283.7016906738281,292.011962890625,294.66461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35770.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245831966400146,1.0,0.0,0.0,3.6564862728118896,3.656510353088379,8.92115735950938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.66796875,0.0,1538.6749267578125,1895.4371337890625,0.0,3631.393310546875,0.9065941572189332,1.0,0.0,3.0,1.0,0.0
