time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229740,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.952542245388031,0.5148648619651794,0.4645436704158783,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983592927455902,0.5696526169776917,0.5395694971084595,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674256801605225,0.3969613313674927,0.2788199186325073,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225947618484497,0.3352206945419311,0.3197209239006042,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137475609779358,0.2154045850038528,0.9815338253974916,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823456645011902,0.4488035440444946,0.4488035440444946,1.0,1.0,-3.102926254272461,1.0432744026184082,2.0596518516540527,0.3380120992660522,0.9043025374412536,0.9043025374412536,0.0,150.98854064941406,163.0,43439.98046875,0.0,2500.165283203125,1.0,280.6577453613281,283.4948425292969,292.1310729980469,294.92547607421875,293.1499938964844,293.1499938964844,280.3500061035156,35858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386402368545532,1.0,0.0,0.0,3.662495374679565,3.662519454956055,8.950503911364649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.82666015625,0.0,1546.051025390625,1895.4371337890625,0.0,3760.07373046875,0.907969892024994,1.0,0.0,3.0,1.0,0.0
12229800,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.952542245388031,0.5148648619651794,0.4645436704158783,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983592927455902,0.5696526169776917,0.5395694971084595,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674256801605225,0.3969613313674927,0.2788199186325073,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225947618484497,0.3352206945419311,0.3197209239006042,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137475609779358,0.2154045850038528,0.9815338253974916,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823456645011902,0.4488035440444946,0.4488035440444946,1.0,1.0,-3.102926254272461,1.0432744026184082,2.0596518516540527,0.3380120992660522,0.9043025374412536,0.9043025374412536,0.0,150.98854064941406,163.0,43439.98046875,0.0,2500.165283203125,1.0,280.6577453613281,283.4948425292969,292.1310729980469,294.92547607421875,293.1499938964844,293.1499938964844,280.3500061035156,35858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386402368545532,1.0,0.0,0.0,3.662495374679565,3.662519454956055,8.950503911364649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.82666015625,0.0,1546.051025390625,1895.4371337890625,0.0,3760.07373046875,0.907969892024994,1.0,0.0,3.0,1.0,0.0
12229860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.942611038684845,0.5121926665306091,0.4626029729843139,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775519967079164,0.570956826210022,0.5412648916244507,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621147871017456,0.398741751909256,0.2803587019443512,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674775123596,0.3359013795852661,0.3207647502422333,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089163064956665,0.2158581018447876,0.9853711128234864,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859691500663757,0.4475149810314178,0.4475149810314178,1.0,1.0,-3.110359907150269,1.043046474456787,2.067313432693481,0.3362535834312439,0.9015389680862428,0.9015389680862428,0.0,155.6396484375,166.0,44523.1015625,0.0,2539.062744140625,1.0,280.358154296875,283.2668762207031,292.1686706542969,295.0509948730469,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533416032791138,1.0,0.0,0.0,3.661468505859375,3.661492586135864,8.945485205913428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.89453125,0.0,1546.294189453125,1895.4371337890625,0.0,3893.015625,0.9078593254089355,1.0,0.0,3.0,1.0,0.0
12229920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.942611038684845,0.5121926665306091,0.4626029729843139,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775519967079164,0.570956826210022,0.5412648916244507,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621147871017456,0.398741751909256,0.2803587019443512,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674775123596,0.3359013795852661,0.3207647502422333,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089163064956665,0.2158581018447876,0.9853711128234864,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859691500663757,0.4475149810314178,0.4475149810314178,1.0,1.0,-3.110359907150269,1.043046474456787,2.067313432693481,0.3362535834312439,0.9015389680862428,0.9015389680862428,0.0,155.6396484375,166.0,44523.1015625,0.0,2539.062744140625,1.0,280.358154296875,283.2668762207031,292.1686706542969,295.0509948730469,293.1499938964844,293.1499938964844,280.04998779296875,36043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533416032791138,1.0,0.0,0.0,3.661468505859375,3.661492586135864,8.945485205913428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.89453125,0.0,1546.294189453125,1895.4371337890625,0.0,3893.015625,0.9078593254089355,1.0,0.0,3.0,1.0,0.0
12229980,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316282272338868,0.5089104771614075,0.459961861371994,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704561233520508,0.5714929103851318,0.5421025156974792,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561901450157166,0.3999442160129547,0.2814115583896637,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.811102569103241,0.3359544575214386,0.3211255669593811,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029716372489929,0.2156980335712433,0.9861334562301636,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887216925621033,0.446226418018341,0.446226418018341,1.0,1.0,-3.11081337928772,1.0401510000228882,2.070662260055542,0.3333309888839721,0.8964210152626038,0.8964210152626038,0.0,160.36366271972656,169.0,45618.74609375,0.0,2565.021484375,1.0,280.0581970214844,283.0461120605469,292.1866760253906,295.1408996582031,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651000499725342,1.0,0.0,0.0,3.652007341384888,3.652031421661377,8.899315275812114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.5703125,0.0,1537.43896484375,1895.4371337890625,0.0,3997.91552734375,0.9058959484100342,1.0,0.0,3.0,1.0,0.0
12230040,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316282272338868,0.5089104771614075,0.459961861371994,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704561233520508,0.5714929103851318,0.5421025156974792,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561901450157166,0.3999442160129547,0.2814115583896637,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.811102569103241,0.3359544575214386,0.3211255669593811,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029716372489929,0.2156980335712433,0.9861334562301636,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887216925621033,0.446226418018341,0.446226418018341,1.0,1.0,-3.11081337928772,1.0401510000228882,2.070662260055542,0.3333309888839721,0.8964210152626038,0.8964210152626038,0.0,160.36366271972656,169.0,45618.74609375,0.0,2565.021484375,1.0,280.0581970214844,283.0461120605469,292.1866760253906,295.1408996582031,293.1499938964844,293.1499938964844,280.3500061035156,36271.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651000499725342,1.0,0.0,0.0,3.652007341384888,3.652031421661377,8.899315275812114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.5703125,0.0,1537.43896484375,1895.4371337890625,0.0,3997.91552734375,0.9058959484100342,1.0,0.0,3.0,1.0,0.0
12230100,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269797205924988,0.5079602599143982,0.4587909281253814,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674477577209472,0.5722119212150574,0.5425495505332947,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538735508918762,0.400940328836441,0.2819691896438598,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084781169891357,0.3362216353416443,0.321274846792221,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004165053367615,0.215733140707016,0.9861331582069396,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898914933204651,0.4455821216106415,0.4455821216106415,1.0,1.0,-3.110786199569702,1.0386096239089966,2.072176456451416,0.331729918718338,0.8966687321662903,0.8966687321662903,0.0,162.3865509033203,169.0,44687.05859375,0.0,2575.7197265625,1.0,280.3013610839844,283.2113952636719,292.1202087402344,294.9213562011719,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573687314987184,1.0,0.0,0.0,3.6475465297698975,3.6475706100463854,8.877588015820947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.1669921875,0.0,1532.1065673828125,1895.4371337890625,0.0,3929.095947265625,0.90492045879364,1.0,0.0,3.0,1.0,0.0
12230160,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244449138641356,0.5076694488525391,0.4583560824394226,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9661003351211548,0.5734782218933105,0.5435810685157776,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530932068824768,0.4024043083190918,0.2828912734985351,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072563409805298,0.3368546068668365,0.321777194738388,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991785168647766,0.2160369008779525,0.98720782995224,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5179748535156,297.2723693847656,284.85797119140625,1.0,0.591179609298706,0.4451158046722412,0.4451158046722412,1.0,1.0,-3.1145012378692627,1.0388877391815186,2.075613498687744,0.3311088979244232,0.8965895771980286,0.8965895771980286,0.0,163.7515106201172,172.0,44610.859375,0.0,2590.18115234375,1.0,280.3422546386719,283.263671875,292.1258239746094,294.9471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36161.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952138900756836,1.0,0.0,0.0,3.6451475620269775,3.645171642303467,8.865914651323692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6494140625,0.0,1528.9857177734375,1895.4371337890625,0.0,3882.210693359375,0.9043161869049072,1.0,0.0,3.0,1.0,0.0
12230220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221105575561525,0.5080705285072327,0.45848548412323,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656922221183776,0.5769381523132324,0.5465930700302124,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853604257106781,0.4061439037322998,0.2853432595729828,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.806829035282135,0.3388141393661499,0.3234595358371734,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986703276634216,0.2172201722860336,0.9918938279151917,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942077040672302,0.4441831409931183,0.4441831409931183,1.0,1.0,-3.128873109817505,1.0421162843704224,2.086756706237793,0.33106729388237,0.8997096419334412,0.8997096419334412,0.0,165.7111053466797,175.0,43747.76953125,0.0,2628.675048828125,1.0,280.6417236328125,283.5052795410156,292.14117431640625,294.88720703125,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937491536140442,1.0,0.0,0.0,3.6463794708251953,3.646403551101685,8.871908221408376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.6123046875,0.0,1528.75,1895.4371337890625,0.0,3749.611328125,0.9044520854949952,1.0,0.0,3.0,1.0,0.0
12230280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221105575561525,0.5080705285072327,0.45848548412323,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656922221183776,0.5769381523132324,0.5465930700302124,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853604257106781,0.4061439037322998,0.2853432595729828,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.806829035282135,0.3388141393661499,0.3234595358371734,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986703276634216,0.2172201722860336,0.9918938279151917,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942077040672302,0.4441831409931183,0.4441831409931183,1.0,1.0,-3.128873109817505,1.0421162843704224,2.086756706237793,0.33106729388237,0.8997096419334412,0.8997096419334412,0.0,165.7111053466797,175.0,43747.76953125,0.0,2628.675048828125,1.0,280.6417236328125,283.5052795410156,292.14117431640625,294.88720703125,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937491536140442,1.0,0.0,0.0,3.6463794708251953,3.646403551101685,8.871908221408376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.6123046875,0.0,1528.75,1895.4371337890625,0.0,3749.611328125,0.9044520854949952,1.0,0.0,3.0,1.0,0.0
12230340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214245080947876,0.5092283487319946,0.4594006836414337,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666827917099,0.5811548829078674,0.5504187345504761,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554180860519409,0.4105763137340545,0.2883360385894775,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077163696289062,0.3413960039615631,0.3257901668548584,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995448470115662,0.2189706116914749,0.999300479888916,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979141592979431,0.4432504773139953,0.4432504773139953,1.0,1.0,-3.149872064590454,1.0478230714797974,2.1020491123199463,0.3320860564708709,0.9057482481002808,0.9057482481002808,0.0,167.3754119873047,178.0,43082.94140625,0.0,2679.038818359375,1.0,280.9418029785156,283.7533874511719,292.1809387207031,294.87994384765625,293.1499938964844,293.1499938964844,280.6499938964844,35685.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925828456878662,1.0,0.0,0.0,3.657376527786255,3.657400608062744,8.925501902012911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.97900390625,0.0,1539.0299072265625,1895.4371337890625,0.0,3642.846923828125,0.9067358374595642,1.0,0.0,3.0,1.0,0.0
12230400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214245080947876,0.5092283487319946,0.4594006836414337,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666827917099,0.5811548829078674,0.5504187345504761,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554180860519409,0.4105763137340545,0.2883360385894775,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077163696289062,0.3413960039615631,0.3257901668548584,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995448470115662,0.2189706116914749,0.999300479888916,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979141592979431,0.4432504773139953,0.4432504773139953,1.0,1.0,-3.149872064590454,1.0478230714797974,2.1020491123199463,0.3320860564708709,0.9057482481002808,0.9057482481002808,0.0,167.3754119873047,178.0,43082.94140625,0.0,2679.038818359375,1.0,280.9418029785156,283.7533874511719,292.1809387207031,294.87994384765625,293.1499938964844,293.1499938964844,280.6499938964844,35685.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925828456878662,1.0,0.0,0.0,3.657376527786255,3.657400608062744,8.925501902012911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.97900390625,0.0,1539.0299072265625,1895.4371337890625,0.0,3642.846923828125,0.9067358374595642,1.0,0.0,3.0,1.0,0.0
12230460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176302552223206,0.508320689201355,0.4593135416507721,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650906324386596,0.5837636590003967,0.5535010099411011,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549872040748596,0.4137502908706665,0.2909286916255951,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065170645713806,0.3430474400520324,0.3277791738510132,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986299157142639,0.2201466858386993,1.0061259269714355,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017811298370361,0.4420091807842254,0.4420091807842254,1.0,1.0,-3.1672027111053467,1.0513558387756348,2.115846872329712,0.3319941461086273,0.9065658450126648,0.9065658450126648,0.0,170.28761291503906,181.0,44220.39453125,0.0,2729.362060546875,1.0,280.6577453613281,283.5426025390625,292.3015441894531,295.14599609375,293.1499938964844,293.1499938964844,280.3500061035156,35765.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402835369110109,1.0,0.0,0.0,3.6668388843536377,3.666863203048706,8.971745728558744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.6787109375,0.0,1550.21875,1895.4371337890625,0.0,3775.022705078125,0.908878743648529,1.0,0.0,3.0,1.0,0.0
12230520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176302552223206,0.508320689201355,0.4593135416507721,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650906324386596,0.5837636590003967,0.5535010099411011,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549872040748596,0.4137502908706665,0.2909286916255951,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065170645713806,0.3430474400520324,0.3277791738510132,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986299157142639,0.2201466858386993,1.0061259269714355,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017811298370361,0.4420091807842254,0.4420091807842254,1.0,1.0,-3.1672027111053467,1.0513558387756348,2.115846872329712,0.3319941461086273,0.9065658450126648,0.9065658450126648,0.0,170.28761291503906,181.0,44220.39453125,0.0,2729.362060546875,1.0,280.6577453613281,283.5426025390625,292.3015441894531,295.14599609375,293.1499938964844,293.1499938964844,280.3500061035156,35765.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402835369110109,1.0,0.0,0.0,3.6668388843536377,3.666863203048706,8.971745728558744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.6787109375,0.0,1550.21875,1895.4371337890625,0.0,3775.022705078125,0.908878743648529,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096878170967102,0.5057714581489563,0.4574584364891052,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596460461616516,0.5847717523574829,0.5549027323722839,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.851273238658905,0.4156789183616638,0.2925538420677185,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.802026629447937,0.3435622751712799,0.3286490142345428,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946266889572144,0.2204048186540603,1.0089632272720337,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049356460571289,0.4407679140567779,0.4407679140567779,1.0,1.0,-3.173078775405884,1.0505131483078003,2.122565507888794,0.3300139009952545,0.9048415422439576,0.9048415422439576,0.0,174.60800170898438,184.0,45424.56640625,0.0,2764.593017578125,1.0,280.35809326171875,283.3192138671875,292.33758544921875,295.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,35938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553931951522828,1.0,0.0,0.0,3.6697185039520255,3.669742584228516,8.985842328002036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.841796875,0.0,1554.7523193359375,1895.4371337890625,0.0,3911.416015625,0.9096335768699646,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096878170967102,0.5057714581489563,0.4574584364891052,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596460461616516,0.5847717523574829,0.5549027323722839,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.851273238658905,0.4156789183616638,0.2925538420677185,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.802026629447937,0.3435622751712799,0.3286490142345428,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946266889572144,0.2204048186540603,1.0089632272720337,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049356460571289,0.4407679140567779,0.4407679140567779,1.0,1.0,-3.173078775405884,1.0505131483078003,2.122565507888794,0.3300139009952545,0.9048415422439576,0.9048415422439576,0.0,174.60800170898438,184.0,45424.56640625,0.0,2764.593017578125,1.0,280.35809326171875,283.3192138671875,292.33758544921875,295.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,35938.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553931951522828,1.0,0.0,0.0,3.6697185039520255,3.669742584228516,8.985842328002036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.841796875,0.0,1554.7523193359375,1895.4371337890625,0.0,3911.416015625,0.9096335768699646,1.0,0.0,3.0,1.0,0.0
12230700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055842161178588,0.5042502880096436,0.4563016593456268,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.956524133682251,0.5849684476852417,0.5552999377250671,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491548895835876,0.4164169132709503,0.2932011485099792,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994572520256042,0.3435743749141693,0.3288396000862121,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922585368156433,0.2203074097633361,1.009315013885498,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062332987785339,0.4401472806930542,0.4401472806930542,1.0,1.0,-3.1735992431640625,1.0491766929626465,2.124422550201416,0.3286196589469909,0.9024847745895386,0.9024847745895386,0.0,176.8246612548828,184.0,46415.7734375,0.0,2777.656982421875,1.0,280.10076904296875,283.1427917480469,292.3680725097656,295.4222412109375,293.1499938964844,293.1499938964844,280.04998779296875,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639841318130492,1.0,0.0,0.0,3.668301343917847,3.668325424194336,8.978902883427509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.47265625,0.0,1554.0709228515625,1895.4371337890625,0.0,3988.020263671875,0.909363329410553,1.0,0.0,3.0,1.0,0.0
12230760,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.901350736618042,0.5025849342346191,0.4549071788787842,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530310034751892,0.5849829912185669,0.5554404258728027,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467879891395569,0.4170223176479339,0.2937037944793701,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.796608567237854,0.3434410393238067,0.3288445174694061,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895967125892639,0.2200735062360763,1.008918285369873,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073265671730042,0.4395827054977417,0.4395827054977417,1.0,1.0,-3.172227382659912,1.0472557544708252,2.124971628189087,0.3270572125911712,0.9006539583206177,0.9006539583206177,0.0,179.11509704589844,187.0,46522.10546875,0.0,2787.280517578125,1.0,280.0579833984375,283.09490966796875,292.3514709472656,295.3639831542969,293.1499938964844,293.1499938964844,279.75,36160.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675083756446838,1.0,0.0,0.0,3.6643996238708496,3.664423704147339,8.959812589637295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.9736328125,0.0,1550.4541015625,1895.4371337890625,0.0,4019.226806640625,0.9085909128189088,1.0,0.0,3.0,1.0,0.0
12230820,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933814764022827,0.499055415391922,0.4520003497600555,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462321996688844,0.5847029089927673,0.5554612278938293,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423728346824646,0.4180324077606201,0.2945869863033294,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911283373832703,0.342927873134613,0.328622430562973,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843657493591309,0.2193647772073745,1.0069690942764282,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090753078460693,0.4384536147117615,0.4384536147117615,1.0,1.0,-3.16721248626709,1.0425772666931152,2.1246352195739746,0.3235755860805511,0.8940225839614868,0.8940225839614868,0.0,183.4173278808593,190.0,47526.9375,0.0,2800.37744140625,1.0,279.7581787109375,282.87310791015625,292.3645935058594,295.4407653808594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771974086761476,1.0,0.0,0.0,3.6495473384857178,3.649571418762207,8.887329840945313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.30908203125,0.0,1535.7913818359375,1895.4371337890625,0.0,4104.314453125,0.9054440259933472,1.0,0.0,3.0,1.0,0.0
12230880,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933814764022827,0.499055415391922,0.4520003497600555,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462321996688844,0.5847029089927673,0.5554612278938293,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423728346824646,0.4180324077606201,0.2945869863033294,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911283373832703,0.342927873134613,0.328622430562973,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843657493591309,0.2193647772073745,1.0069690942764282,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090753078460693,0.4384536147117615,0.4384536147117615,1.0,1.0,-3.16721248626709,1.0425772666931152,2.1246352195739746,0.3235755860805511,0.8940225839614868,0.8940225839614868,0.0,183.4173278808593,190.0,47526.9375,0.0,2800.37744140625,1.0,279.7581787109375,282.87310791015625,292.3645935058594,295.4407653808594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771974086761476,1.0,0.0,0.0,3.6495473384857178,3.649571418762207,8.887329840945313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.30908203125,0.0,1535.7913818359375,1895.4371337890625,0.0,4104.314453125,0.9054440259933472,1.0,0.0,3.0,1.0,0.0
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883450031280518,0.4976183176040649,0.4502080678939819,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942298412322998,0.5860239863395691,0.5562761425971985,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403260707855225,0.4204478859901428,0.2960062623023987,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879124879837036,0.3433957099914551,0.3288304209709167,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811051368713379,0.2192996889352798,1.0060495138168335,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107361912727356,0.4373244941234588,0.4373244941234588,1.0,1.0,-3.1668736934661865,1.0396639108657837,2.1272096633911133,0.3206045925617218,0.8926404714584351,0.8926404714584351,0.0,186.3897705078125,193.0,46426.91015625,0.0,2815.781005859375,1.0,280.0421142578125,283.0896911621094,292.3050231933594,295.2416076660156,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637582898139954,1.0,0.0,0.0,3.636627197265625,3.636651039123535,8.824515589367365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.31591796875,0.0,1520.763916015625,1895.4371337890625,0.0,3986.015869140625,0.9025239944458008,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883450031280518,0.4976183176040649,0.4502080678939819,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942298412322998,0.5860239863395691,0.5562761425971985,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403260707855225,0.4204478859901428,0.2960062623023987,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879124879837036,0.3433957099914551,0.3288304209709167,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811051368713379,0.2192996889352798,1.0060495138168335,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107361912727356,0.4373244941234588,0.4373244941234588,1.0,1.0,-3.1668736934661865,1.0396639108657837,2.1272096633911133,0.3206045925617218,0.8926404714584351,0.8926404714584351,0.0,186.3897705078125,193.0,46426.91015625,0.0,2815.781005859375,1.0,280.0421142578125,283.0896911621094,292.3050231933594,295.2416076660156,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637582898139954,1.0,0.0,0.0,3.636627197265625,3.636651039123535,8.824515589367365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.31591796875,0.0,1520.763916015625,1895.4371337890625,0.0,3986.015869140625,0.9025239944458008,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868274092674255,0.4978229105472564,0.4501576721668243,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421181678771972,0.5888938903808594,0.5587164759635925,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412138819694519,0.4241940975189209,0.298451691865921,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876738905906677,0.344985693693161,0.3301474750041961,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680671215057373,0.2201528251171112,1.0091608762741089,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.6131223440170288,0.436495840549469,0.436495840549469,1.0,1.0,-3.178001642227173,1.0417481660842896,2.136253595352173,0.3201466500759125,0.8941395878791809,0.8941395878791809,0.0,188.0373687744141,196.0,45442.8515625,0.0,2847.473388671875,1.0,280.34161376953125,283.32843017578125,292.31671142578125,295.1723327636719,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949195384979248,1.0,0.0,0.0,3.631458520889282,3.631482362747192,8.799448778518126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.24365234375,0.0,1513.5286865234375,1895.4371337890625,0.0,3855.71044921875,0.901235580444336,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868274092674255,0.4978229105472564,0.4501576721668243,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421181678771972,0.5888938903808594,0.5587164759635925,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412138819694519,0.4241940975189209,0.298451691865921,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876738905906677,0.344985693693161,0.3301474750041961,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.680671215057373,0.2201528251171112,1.0091608762741089,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.6131223440170288,0.436495840549469,0.436495840549469,1.0,1.0,-3.178001642227173,1.0417481660842896,2.136253595352173,0.3201466500759125,0.8941395878791809,0.8941395878791809,0.0,188.0373687744141,196.0,45442.8515625,0.0,2847.473388671875,1.0,280.34161376953125,283.32843017578125,292.31671142578125,295.1723327636719,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949195384979248,1.0,0.0,0.0,3.631458520889282,3.631482362747192,8.799448778518126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.24365234375,0.0,1513.5286865234375,1895.4371337890625,0.0,3855.71044921875,0.901235580444336,1.0,0.0,3.0,1.0,0.0
12231180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863773345947266,0.4987245798110962,0.4508575201034546,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431131482124328,0.5925016403198242,0.5619766712188721,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430562615394592,0.4286114573478699,0.3014363944530487,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884686589241028,0.3471930623054504,0.3321271240711212,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.681364893913269,0.2215857505798339,1.0151346921920776,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162716150283813,0.4356671869754791,0.4356671869754791,1.0,1.0,-3.195908784866333,1.0463619232177734,2.14954686164856,0.3207693099975586,0.8983541131019592,0.8983541131019592,0.0,189.5301513671875,199.0,44561.6640625,0.0,2892.554931640625,1.0,280.6416015625,283.56707763671875,292.3471069335937,295.1437683105469,293.1499938964844,293.1499938964844,280.95001220703125,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370986223220824,1.0,0.0,0.0,3.635742425918579,3.635766267776489,8.82022163750662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.8056640625,0.0,1516.3646240234375,1895.4371337890625,0.0,3746.0302734375,0.9020200967788696,1.0,0.0,3.0,1.0,0.0
12231240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863773345947266,0.4987245798110962,0.4508575201034546,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431131482124328,0.5925016403198242,0.5619766712188721,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430562615394592,0.4286114573478699,0.3014363944530487,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884686589241028,0.3471930623054504,0.3321271240711212,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.681364893913269,0.2215857505798339,1.0151346921920776,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162716150283813,0.4356671869754791,0.4356671869754791,1.0,1.0,-3.195908784866333,1.0463619232177734,2.14954686164856,0.3207693099975586,0.8983541131019592,0.8983541131019592,0.0,189.5301513671875,199.0,44561.6640625,0.0,2892.554931640625,1.0,280.6416015625,283.56707763671875,292.3471069335937,295.1437683105469,293.1499938964844,293.1499938964844,280.95001220703125,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370986223220824,1.0,0.0,0.0,3.635742425918579,3.635766267776489,8.82022163750662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.8056640625,0.0,1516.3646240234375,1895.4371337890625,0.0,3746.0302734375,0.9020200967788696,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861373066902161,0.4993163049221039,0.4513087570667267,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435887336730956,0.5944517254829407,0.5637348294258118,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439838886260986,0.4309693872928619,0.3030253052711487,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888934016227722,0.3484303653240204,0.3332457840442657,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817976236343384,0.222437173128128,1.0187726020812988,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.40484619140625,297.2861633300781,285.2962646484375,1.0,0.6180791854858398,0.435252845287323,0.435252845287323,1.0,1.0,-3.206192970275879,1.049152135848999,2.15704083442688,0.3212833404541015,0.9020271301269532,0.9020271301269532,0.0,190.40415954589844,199.0,43715.73828125,0.0,2918.736083984375,1.0,280.8984069824219,283.7485046386719,292.33856201171875,295.0348815917969,293.1499938964844,293.1499938964844,280.95001220703125,35716.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929629385471344,1.0,0.0,0.0,3.641546249389648,3.641570091247559,8.84840403614362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.48583984375,0.0,1521.6666259765625,1895.4371337890625,0.0,3677.74365234375,0.903247594833374,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861464262008667,0.5000296831130981,0.4519626200199127,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443094730377196,0.5965177416801453,0.5656766891479492,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.845120370388031,0.4334429204463959,0.3047416508197784,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.78952556848526,0.3497662842273712,0.3344988226890564,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824458241462708,0.2233823984861374,1.022946834564209,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200520396232605,0.4346221685409546,0.4346221685409546,1.0,1.0,-3.2179017066955566,1.05195152759552,2.165950298309326,0.3214885890483856,0.9052600264549256,0.9052600264549256,0.0,191.248275756836,202.0,43764.37109375,0.0,2947.897705078125,1.0,280.9416809082031,283.8035888671875,292.376220703125,295.1232604980469,293.1499938964844,293.1499938964844,280.6499938964844,35594.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270332455635072,1.0,0.0,0.0,3.650160074234009,3.650184154510498,8.890314688869694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.3154296875,0.0,1530.3109130859375,1895.4371337890625,0.0,3653.918212890625,0.905057966709137,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833677768707275,0.4992989599704742,0.4520139098167419,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427652359008788,0.5988351106643677,0.5684989094734192,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450921773910522,0.4369236528873443,0.3075575530529022,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885531187057495,0.3513229191303253,0.3364140093326568,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817800998687744,0.2245194315910339,1.029678463935852,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239017844200134,0.4333607852458954,0.4333607852458954,1.0,1.0,-3.2351551055908203,1.0551347732543943,2.1800200939178467,0.3210832476615906,0.9072095155715942,0.9072095155715942,0.0,194.31846618652344,205.0,45086.6484375,0.0,3001.28076171875,1.0,280.65777587890625,283.60162353515625,292.4851379394531,295.3848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420960545539856,1.0,0.0,0.0,3.663513422012329,3.6635375022888175,8.955479415817535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.873046875,0.0,1545.6944580078125,1895.4371337890625,0.0,3791.486328125,0.9080623388290404,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833677768707275,0.4992989599704742,0.4520139098167419,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427652359008788,0.5988351106643677,0.5684989094734192,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450921773910522,0.4369236528873443,0.3075575530529022,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885531187057495,0.3513229191303253,0.3364140093326568,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817800998687744,0.2245194315910339,1.029678463935852,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239017844200134,0.4333607852458954,0.4333607852458954,1.0,1.0,-3.2351551055908203,1.0551347732543943,2.1800200939178467,0.3210832476615906,0.9072095155715942,0.9072095155715942,0.0,194.31846618652344,205.0,45086.6484375,0.0,3001.28076171875,1.0,280.65777587890625,283.60162353515625,292.4851379394531,295.3848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420960545539856,1.0,0.0,0.0,3.663513422012329,3.6635375022888175,8.955479415817535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.873046875,0.0,1545.6944580078125,1895.4371337890625,0.0,3791.486328125,0.9080623388290404,1.0,0.0,3.0,1.0,0.0
12231540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.877342939376831,0.4969202876091003,0.4503284394741058,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.93757301568985,0.5994888544082642,0.5695942640304565,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422877788543701,0.4391141235828399,0.3093779981136322,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847461104393005,0.3516965806484222,0.3371700644493103,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784246563911438,0.2246978282928466,1.032237529754639,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269804239273071,0.4320994317531585,0.4320994317531585,1.0,1.0,-3.240631341934204,1.0539240837097168,2.186707258224488,0.3188457489013672,0.9065321683883668,0.9065321683883668,0.0,198.76345825195312,208.0,46310.7734375,0.0,3037.535400390625,1.0,280.35809326171875,283.37646484375,292.51092529296875,295.5088806152344,293.1499938964844,293.1499938964844,280.04998779296875,35825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578847885131836,1.0,0.0,0.0,3.670578002929688,3.6706020832061768,8.990051583168679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.359375,0.0,1554.8731689453125,1895.4371337890625,0.0,3933.70849609375,0.9097490906715392,1.0,0.0,3.0,1.0,0.0
