time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.877342939376831,0.4969202876091003,0.4503284394741058,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.93757301568985,0.5994888544082642,0.5695942640304565,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422877788543701,0.4391141235828399,0.3093779981136322,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847461104393005,0.3516965806484222,0.3371700644493103,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784246563911438,0.2246978282928466,1.032237529754639,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269804239273071,0.4320994317531585,0.4320994317531585,1.0,1.0,-3.240631341934204,1.0539240837097168,2.186707258224488,0.3188457489013672,0.9065321683883668,0.9065321683883668,0.0,198.76345825195312,208.0,46310.7734375,0.0,3037.535400390625,1.0,280.35809326171875,283.37646484375,292.51092529296875,295.5088806152344,293.1499938964844,293.1499938964844,280.04998779296875,35825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578847885131836,1.0,0.0,0.0,3.670578002929688,3.6706020832061768,8.990051583168679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.359375,0.0,1554.8731689453125,1895.4371337890625,0.0,3933.70849609375,0.9097490906715392,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705418705940247,0.4938540458679199,0.4478972256183624,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312955737113952,0.5992796421051025,0.569756269454956,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387336730957031,0.4406731128692627,0.3106874823570251,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.780061662197113,0.3513898849487304,0.3372051119804382,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740874648094177,0.224249318242073,1.0317302942276,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292411684989929,0.4308774471282959,0.4308774471282959,1.0,1.0,-3.2389161586761475,1.050141453742981,2.188774585723877,0.3155789673328399,0.9033448100090028,0.9033448100090028,0.0,203.38026428222656,211.0,47416.50390625,0.0,3059.40087890625,1.0,280.0580749511719,283.1492614746094,292.5131530761719,295.58526611328125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703660011291504,1.0,0.0,0.0,3.669565916061402,3.6695902347564697,8.985095405478205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.2431640625,0.0,1555.381103515625,1895.4371337890625,0.0,4044.43212890625,0.9096671342849731,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705418705940247,0.4938540458679199,0.4478972256183624,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312955737113952,0.5992796421051025,0.569756269454956,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387336730957031,0.4406731128692627,0.3106874823570251,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.780061662197113,0.3513898849487304,0.3372051119804382,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740874648094177,0.224249318242073,1.0317302942276,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292411684989929,0.4308774471282959,0.4308774471282959,1.0,1.0,-3.2389161586761475,1.050141453742981,2.188774585723877,0.3155789673328399,0.9033448100090028,0.9033448100090028,0.0,203.38026428222656,211.0,47416.50390625,0.0,3059.40087890625,1.0,280.0580749511719,283.1492614746094,292.5131530761719,295.58526611328125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703660011291504,1.0,0.0,0.0,3.669565916061402,3.6695902347564697,8.985095405478205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.2431640625,0.0,1555.381103515625,1895.4371337890625,0.0,4044.43212890625,0.9096671342849731,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.863836944103241,0.4904222190380096,0.4450870454311371,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924953818321228,0.5985440015792847,0.5693640112876892,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351770043373108,0.4418728649616241,0.3117101788520813,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878665924072,0.3506695628166199,0.3367980420589447,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695287823677063,0.2234034985303878,1.029212236404419,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308229565620422,0.4296554923057556,0.4296554923057556,1.0,1.0,-3.232781887054444,1.0447288751602173,2.188053131103516,0.3116341829299927,0.8976675271987915,0.8976675271987915,0.0,207.7574615478516,214.0,48427.23828125,0.0,3070.42431640625,1.0,279.75811767578125,282.9239501953125,292.51495361328125,295.6510314941406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803181290626526,1.0,0.0,0.0,3.659161567687988,3.6591858863830566,8.934216566558462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.3603515625,0.0,1545.6226806640625,1895.4371337890625,0.0,4131.48828125,0.9075106978416444,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.863836944103241,0.4904222190380096,0.4450870454311371,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924953818321228,0.5985440015792847,0.5693640112876892,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351770043373108,0.4418728649616241,0.3117101788520813,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878665924072,0.3506695628166199,0.3367980420589447,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695287823677063,0.2234034985303878,1.029212236404419,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308229565620422,0.4296554923057556,0.4296554923057556,1.0,1.0,-3.232781887054444,1.0447288751602173,2.188053131103516,0.3116341829299927,0.8976675271987915,0.8976675271987915,0.0,207.7574615478516,214.0,48427.23828125,0.0,3070.42431640625,1.0,279.75811767578125,282.9239501953125,292.51495361328125,295.6510314941406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803181290626526,1.0,0.0,0.0,3.659161567687988,3.6591858863830566,8.934216566558462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.3603515625,0.0,1545.6226806640625,1895.4371337890625,0.0,4131.48828125,0.9075106978416444,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610699772834778,0.4894050359725952,0.4438598453998565,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.922392964363098,0.598694920539856,0.5692505240440369,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.833861768245697,0.4429487884044647,0.3122963011264801,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.773330569267273,0.3506090044975281,0.3366158008575439,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675971746444702,0.2231552898883819,1.0278398990631104,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314796805381775,0.4290444850921631,0.4290444850921631,1.0,1.0,-3.229998111724853,1.042133927345276,2.187864065170288,0.3096002042293548,0.8975957036018372,0.8975957036018372,0.0,209.5863342285156,214.0,47425.53515625,0.0,3074.55078125,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.42236328125,293.1499938964844,293.1499938964844,280.04998779296875,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725788831710817,1.0,0.0,0.0,3.65393590927124,3.6539599895477295,8.908716040423315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.97998046875,0.0,1539.50244140625,1895.4371337890625,0.0,4063.887939453125,0.9063714742660522,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596277832984924,0.4890348017215729,0.4433546066284179,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213067889213562,0.5994330644607544,0.5697683691978455,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336585760116577,0.4445256888866424,0.3132859468460083,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724604606628418,0.3509432971477508,0.3368218243122101,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.66664719581604,0.2232034504413604,1.0276975631713867,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2420959472656,284.810791015625,1.0,0.6323017477989197,0.4286421239376068,0.4286421239376068,1.0,1.0,-3.231271982192993,1.0415351390838623,2.189736843109131,0.3086510002613067,0.8971583247184753,0.8971583247184753,0.0,210.75927734375,217.0,47299.0234375,0.0,3083.768798828125,1.0,280.04217529296875,283.1355285644531,292.4456787109375,295.4405212402344,293.1499938964844,293.1499938964844,280.3500061035156,36211.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675421118736268,1.0,0.0,0.0,3.650541067123413,3.6505651473999023,8.892170626495499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.29248046875,0.0,1535.3497314453125,1895.4371337890625,0.0,4019.52490234375,0.9055535197257996,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583943843841553,0.4892612099647522,0.4433300793170929,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210564494132996,0.6019031405448914,0.5718294382095337,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347045183181763,0.4485267400741577,0.3159069716930389,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223997116089,0.3523530662059784,0.3379685282707214,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.666216254234314,0.2239240556955337,1.0302234888076782,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345022916793823,0.4278373420238495,0.4278373420238495,1.0,1.0,-3.2412784099578857,1.043135166168213,2.198143243789673,0.3079608082771301,0.8994571566581726,0.8994571566581726,0.0,212.4174041748047,220.0,46284.71875,0.0,3114.5341796875,1.0,280.3417358398437,283.36944580078125,292.4458312988281,295.3581237792969,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536911249160768,1.0,0.0,0.0,3.6492702960968018,3.649294376373291,8.885980378181557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.4326171875,0.0,1532.4791259765625,1895.4371337890625,0.0,3896.153076171875,0.905144214630127,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583943843841553,0.4892612099647522,0.4433300793170929,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210564494132996,0.6019031405448914,0.5718294382095337,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347045183181763,0.4485267400741577,0.3159069716930389,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223997116089,0.3523530662059784,0.3379685282707214,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.666216254234314,0.2239240556955337,1.0302234888076782,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345022916793823,0.4278373420238495,0.4278373420238495,1.0,1.0,-3.2412784099578857,1.043135166168213,2.198143243789673,0.3079608082771301,0.8994571566581726,0.8994571566581726,0.0,212.4174041748047,220.0,46284.71875,0.0,3114.5341796875,1.0,280.3417358398437,283.36944580078125,292.4458312988281,295.3581237792969,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536911249160768,1.0,0.0,0.0,3.6492702960968018,3.649294376373291,8.885980378181557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.4326171875,0.0,1532.4791259765625,1895.4371337890625,0.0,3896.153076171875,0.905144214630127,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580768704414368,0.490173190832138,0.4440434575080871,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218862652778624,0.6051274538040161,0.574728786945343,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365927934646606,0.4532031416893005,0.3190702497959137,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074954986572,0.3543878495693207,0.3397857546806335,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667930483818054,0.2252255380153656,1.0356158018112185,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374596357345581,0.4270325899124145,0.4270325899124145,1.0,1.0,-3.258089303970337,1.0472077131271362,2.2108817100524902,0.3082837462425232,0.9044042825698853,0.9044042825698853,0.0,213.92337036132807,223.0,45372.828125,0.0,3159.467041015625,1.0,280.6417541503906,283.6036071777344,292.4635009765625,295.31500244140625,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421831369400024,1.0,0.0,0.0,3.656929254531861,3.6569533348083496,8.923319114728656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.8876953125,0.0,1539.21533203125,1895.4371337890625,0.0,3792.276611328125,0.906696081161499,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580768704414368,0.490173190832138,0.4440434575080871,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218862652778624,0.6051274538040161,0.574728786945343,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365927934646606,0.4532031416893005,0.3190702497959137,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074954986572,0.3543878495693207,0.3397857546806335,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667930483818054,0.2252255380153656,1.0356158018112185,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374596357345581,0.4270325899124145,0.4270325899124145,1.0,1.0,-3.258089303970337,1.0472077131271362,2.2108817100524902,0.3082837462425232,0.9044042825698853,0.9044042825698853,0.0,213.92337036132807,223.0,45372.828125,0.0,3159.467041015625,1.0,280.6417541503906,283.6036071777344,292.4635009765625,295.31500244140625,293.1499938964844,293.1499938964844,280.3500061035156,35776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421831369400024,1.0,0.0,0.0,3.656929254531861,3.6569533348083496,8.923319114728656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.8876953125,0.0,1539.21533203125,1895.4371337890625,0.0,3792.276611328125,0.906696081161499,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558045029640198,0.4891954660415649,0.4438390135765075,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204986095428468,0.6067608594894409,0.5768910646438599,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368300795555115,0.4565871357917785,0.3218092620372772,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555168211460113,0.3412741422653198,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661170721054077,0.2259845435619354,1.0405242443084717,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406169533729553,0.4258745610713959,0.4258745610713959,1.0,1.0,-3.2714436054229736,1.0490765571594238,2.22236704826355,0.3074124753475189,0.9044135212898254,0.9044135212898254,0.0,216.73883056640625,226.0,46641.5546875,0.0,3204.48095703125,1.0,280.3577575683594,283.4035949707031,292.5607604980469,295.5609130859375,293.1499938964844,293.1499938964844,280.04998779296875,35857.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556652903556824,1.0,0.0,0.0,3.662909507751465,3.662933588027954,8.952526968641905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.6865234375,0.0,1546.508544921875,1895.4371337890625,0.0,3913.85302734375,0.9080625176429749,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558045029640198,0.4891954660415649,0.4438390135765075,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204986095428468,0.6067608594894409,0.5768910646438599,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368300795555115,0.4565871357917785,0.3218092620372772,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555168211460113,0.3412741422653198,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661170721054077,0.2259845435619354,1.0405242443084717,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406169533729553,0.4258745610713959,0.4258745610713959,1.0,1.0,-3.2714436054229736,1.0490765571594238,2.22236704826355,0.3074124753475189,0.9044135212898254,0.9044135212898254,0.0,216.73883056640625,226.0,46641.5546875,0.0,3204.48095703125,1.0,280.3577575683594,283.4035949707031,292.5607604980469,295.5609130859375,293.1499938964844,293.1499938964844,280.04998779296875,35857.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556652903556824,1.0,0.0,0.0,3.662909507751465,3.662933588027954,8.952526968641905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.6865234375,0.0,1546.508544921875,1895.4371337890625,0.0,3913.85302734375,0.9080625176429749,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508374094963074,0.4866575598716736,0.4419924318790436,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915928065776825,0.6067619919776917,0.5773667097091675,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346675038337708,0.4587213099002838,0.3235800266265869,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687879204750061,0.3555229306221008,0.3416683971881866,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631912589073181,0.2258603721857071,1.0416358709335327,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.64311683177948,0.4247165024280548,0.4247165024280548,1.0,1.0,-3.27374529838562,1.0468602180480957,2.2268850803375244,0.3048582673072815,0.901797652244568,0.901797652244568,0.0,220.9527587890625,229.0,47802.64453125,0.0,3233.1162109375,1.0,280.0581359863281,283.1806945800781,292.5767822265625,295.6710510253906,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702305793762208,1.0,0.0,0.0,3.662170886993408,3.6621949672698975,8.948916843110055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.77587890625,0.0,1547.021728515625,1895.4371337890625,0.0,4043.23974609375,0.9080110192298888,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508374094963074,0.4866575598716736,0.4419924318790436,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915928065776825,0.6067619919776917,0.5773667097091675,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346675038337708,0.4587213099002838,0.3235800266265869,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687879204750061,0.3555229306221008,0.3416683971881866,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631912589073181,0.2258603721857071,1.0416358709335327,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.64311683177948,0.4247165024280548,0.4247165024280548,1.0,1.0,-3.27374529838562,1.0468602180480957,2.2268850803375244,0.3048582673072815,0.901797652244568,0.901797652244568,0.0,220.9527587890625,229.0,47802.64453125,0.0,3233.1162109375,1.0,280.0581359863281,283.1806945800781,292.5767822265625,295.6710510253906,293.1499938964844,293.1499938964844,279.75,36036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702305793762208,1.0,0.0,0.0,3.662170886993408,3.6621949672698975,8.948916843110055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.77587890625,0.0,1547.021728515625,1895.4371337890625,0.0,4043.23974609375,0.9080110192298888,1.0,0.0,3.0,1.0,0.0
12232500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481290340423584,0.4851391911506653,0.4408375322818756,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9133449196815492,0.6064361929893494,0.5772829055786133,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333482146263123,0.4595575034618377,0.3242997825145721,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668775916099548,0.3552789986133575,0.3416206240653991,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614211797714233,0.2255774140357971,1.0411577224731443,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441032290458679,0.4241374731063843,0.4241374731063843,1.0,1.0,-3.2724921703338623,1.044873833656311,2.227618455886841,0.3032108545303345,0.8989846706390381,0.8989846706390381,0.0,223.12413024902344,229.0,48772.26953125,0.0,3242.475830078125,1.0,279.8009948730469,283.0048828125,292.5959777832031,295.8049621582031,293.1499938964844,293.1499938964844,279.75,36161.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785213470458984,1.0,0.0,0.0,3.658827543258667,3.658851623535156,8.932585160437156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.6923828125,0.0,1544.2220458984375,1895.4371337890625,0.0,4115.85693359375,0.9073129892349244,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451939821243286,0.4834819734096527,0.4394516348838806,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9105098247528076,0.6059216260910034,0.5769314765930176,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318072557449341,0.4602625668048858,0.3248688876628876,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647376656532288,0.3548918664455414,0.341386467218399,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594141721725464,0.225162997841835,1.0399471521377563,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.6812438964844,1.0,0.6448947787284851,0.4236254096031189,0.4236254096031189,1.0,1.0,-3.269352912902832,1.042365550994873,2.226987361907959,0.3014562726020813,0.8966962099075317,0.8966962099075317,0.0,225.3727569580078,217.0,48847.015625,0.0,3248.07275390625,1.0,279.7580871582031,282.956787109375,292.56951904296875,295.734375,293.1499938964844,293.1499938964844,280.04998779296875,36266.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819323420524596,1.0,0.0,0.0,3.6529343128204346,3.652958393096924,8.903833190743171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.22412109375,0.0,1538.4278564453125,1895.4371337890625,0.0,4145.49755859375,0.9060986042022704,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470928072929382,0.4822429716587066,0.4376232028007507,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143269658088684,0.6066117286682129,0.5769017338752747,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359944224357605,0.4632215201854706,0.326464980840683,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.767437219619751,0.3551734983921051,0.3411703407764435,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614308953285217,0.2250287234783172,1.0375629663467407,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422228217124939,0.4226012825965881,0.4226012825965881,1.0,1.0,-3.2659006118774414,1.03841233253479,2.227488279342652,0.2981843650341034,0.8966928720474243,0.8966928720474243,0.0,221.76803588867188,205.0,47696.484375,0.0,3220.3583984375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.51129150390625,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970357358455658,1.0,0.0,0.0,3.6459803581237793,3.6460041999816895,8.869965313351713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.611328125,0.0,1529.9462890625,1895.4371337890625,0.0,4044.35595703125,0.9045037627220154,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470928072929382,0.4822429716587066,0.4376232028007507,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143269658088684,0.6066117286682129,0.5769017338752747,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359944224357605,0.4632215201854706,0.326464980840683,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.767437219619751,0.3551734983921051,0.3411703407764435,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614308953285217,0.2250287234783172,1.0375629663467407,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422228217124939,0.4226012825965881,0.4226012825965881,1.0,1.0,-3.2659006118774414,1.03841233253479,2.227488279342652,0.2981843650341034,0.8966928720474243,0.8966928720474243,0.0,221.76803588867188,205.0,47696.484375,0.0,3220.3583984375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.51129150390625,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970357358455658,1.0,0.0,0.0,3.6459803581237793,3.6460041999816895,8.869965313351713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.611328125,0.0,1529.9462890625,1895.4371337890625,0.0,4044.35595703125,0.9045037627220154,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554006218910217,0.4826107025146484,0.4373352527618408,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9262000918388368,0.6088975667953491,0.578376054763794,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462551832199097,0.4675503373146057,0.329006552696228,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760342955589294,0.3565970659255981,0.3419175744056701,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687476634979248,0.2258138060569763,1.0384269952774048,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.638217031955719,0.421577125787735,0.421577125787735,1.0,1.0,-3.272311449050904,1.0380321741104126,2.2342793941497803,0.2963050901889801,0.8994109630584717,0.8994109630584717,0.0,212.9149475097656,193.0,46640.00390625,0.0,3185.120361328125,1.0,280.3417053222656,283.39532470703125,292.4748229980469,295.4134521484375,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571738839149476,1.0,0.0,0.0,3.6464765071868896,3.646500587463379,8.87238002178492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.61962890625,0.0,1529.024169921875,1895.4371337890625,0.0,3927.35400390625,0.90448659658432,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554006218910217,0.4826107025146484,0.4373352527618408,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9262000918388368,0.6088975667953491,0.578376054763794,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462551832199097,0.4675503373146057,0.329006552696228,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760342955589294,0.3565970659255981,0.3419175744056701,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687476634979248,0.2258138060569763,1.0384269952774048,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.638217031955719,0.421577125787735,0.421577125787735,1.0,1.0,-3.272311449050904,1.0380321741104126,2.2342793941497803,0.2963050901889801,0.8994109630584717,0.8994109630584717,0.0,212.9149475097656,193.0,46640.00390625,0.0,3185.120361328125,1.0,280.3417053222656,283.39532470703125,292.4748229980469,295.4134521484375,293.1499938964844,293.1499938964844,280.6499938964844,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571738839149476,1.0,0.0,0.0,3.6464765071868896,3.646500587463379,8.87238002178492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.61962890625,0.0,1529.024169921875,1895.4371337890625,0.0,3927.35400390625,0.90448659658432,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676661849021912,0.4836826622486114,0.4377229213714599,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.942846179008484,0.6119676232337952,0.5806353092193604,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604937791824341,0.4725802838802337,0.332048088312149,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.788362979888916,0.3586712181568146,0.3432765305042267,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795703768730164,0.2272024601697921,1.0418615341186523,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827805519104,0.4207117557525635,0.4207117557525635,1.0,1.0,-3.2849104404449463,1.0402811765670776,2.244629383087158,0.2957199811935425,0.9047004580497742,0.9047004580497742,0.0,201.8586578369141,181.0,45680.22265625,0.0,3150.9609375,1.0,280.6417541503906,283.6249389648437,292.48004150390625,295.3547058105469,293.1499938964844,293.1499938964844,280.3500061035156,35732.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459646940231324,1.0,0.0,0.0,3.655787706375122,3.6558117866516113,8.917749028114486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.31640625,0.0,1537.6148681640625,1895.4371337890625,0.0,3826.537109375,0.9064095616340636,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676661849021912,0.4836826622486114,0.4377229213714599,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.942846179008484,0.6119676232337952,0.5806353092193604,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604937791824341,0.4725802838802337,0.332048088312149,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.788362979888916,0.3586712181568146,0.3432765305042267,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795703768730164,0.2272024601697921,1.0418615341186523,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.633827805519104,0.4207117557525635,0.4207117557525635,1.0,1.0,-3.2849104404449463,1.0402811765670776,2.244629383087158,0.2957199811935425,0.9047004580497742,0.9047004580497742,0.0,201.8586578369141,181.0,45680.22265625,0.0,3150.9609375,1.0,280.6417541503906,283.6249389648437,292.48004150390625,295.3547058105469,293.1499938964844,293.1499938964844,280.3500061035156,35732.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459646940231324,1.0,0.0,0.0,3.655787706375122,3.6558117866516113,8.917749028114486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.31640625,0.0,1537.6148681640625,1895.4371337890625,0.0,3826.537109375,0.9064095616340636,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804972171783447,0.4829230010509491,0.4371922612190246,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592949151992798,0.6134509444236755,0.5821273326873779,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757160305976868,0.4762976765632629,0.3346287906169891,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013502359390259,0.3598600327968597,0.3442846834659576,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911459565162659,0.2280770242214203,1.0447279214859009,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290223002433777,0.4198463857173919,0.4198463857173919,1.0,1.0,-3.293843507766724,1.0411832332611084,2.2526602745056152,0.2948378622531891,0.9050018191337584,0.9050018191337584,0.0,190.99783325195312,169.0,46912.703125,0.0,3109.560546875,1.0,280.3577575683594,283.4213256835937,292.5647888183594,295.58551025390625,293.1499938964844,293.1499938964844,280.04998779296875,35818.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593636393547058,1.0,0.0,0.0,3.6632487773895264,3.663272857666016,8.954186796472641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.0185546875,0.0,1546.592529296875,1895.4371337890625,0.0,3946.9111328125,0.908110499382019,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804972171783447,0.4829230010509491,0.4371922612190246,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592949151992798,0.6134509444236755,0.5821273326873779,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757160305976868,0.4762976765632629,0.3346287906169891,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013502359390259,0.3598600327968597,0.3442846834659576,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911459565162659,0.2280770242214203,1.0447279214859009,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290223002433777,0.4198463857173919,0.4198463857173919,1.0,1.0,-3.293843507766724,1.0411832332611084,2.2526602745056152,0.2948378622531891,0.9050018191337584,0.9050018191337584,0.0,190.99783325195312,169.0,46912.703125,0.0,3109.560546875,1.0,280.3577575683594,283.4213256835937,292.5647888183594,295.58551025390625,293.1499938964844,293.1499938964844,280.04998779296875,35818.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593636393547058,1.0,0.0,0.0,3.6632487773895264,3.663272857666016,8.954186796472641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.0185546875,0.0,1546.592529296875,1895.4371337890625,0.0,3946.9111328125,0.908110499382019,1.0,0.0,3.0,1.0,0.0
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864331841468811,0.4819132387638092,0.4363029301166534,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665096402168274,0.6135289072990417,0.5822212100028992,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830251097679138,0.4776469767093658,0.3355431854724884,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073854446411133,0.3600168228149414,0.3443781435489654,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965227723121643,0.2281848043203354,1.0447853803634644,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262577176094055,0.4194137156009674,0.4194137156009674,1.0,1.0,-3.2941739559173584,1.0401380062103271,2.2540359497070312,0.2937970757484436,0.903560996055603,0.903560996055603,0.0,185.89833068847656,169.0,47929.92578125,0.0,3081.6142578125,1.0,280.100830078125,283.2449035644531,292.59527587890625,295.7431335449219,293.1499938964844,293.1499938964844,280.04998779296875,35916.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690263867378236,1.0,0.0,0.0,3.664631605148315,3.664655923843384,8.960947752711945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.87255859375,0.0,1548.883544921875,1895.4371337890625,0.0,4032.627197265625,0.9084502458572388,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920939564704895,0.480651706457138,0.4350481629371643,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731096029281616,0.6132928133010864,0.581902265548706,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901472091674805,0.4787724018096924,0.3362231254577636,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.812961995601654,0.3599485754966736,0.3441965878009796,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016164064407349,0.2281025797128677,1.0438392162322998,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232118010520935,0.4188740253448486,0.4188740253448486,1.0,1.0,-3.2917473316192627,1.0378299951553345,2.2539172172546387,0.2920929491519928,0.9026227593421936,0.9026227593421936,0.0,180.9554138183593,157.0,48037.61328125,0.0,3048.5673828125,1.0,280.0580139160156,283.1947326660156,292.56988525390625,295.6820068359375,293.1499938964844,293.1499938964844,279.75,36001.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738098978996276,1.0,0.0,0.0,3.663826942443848,3.663851022720337,8.9570130512584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.794921875,0.0,1548.6146240234375,1895.4371337890625,0.0,4074.687255859375,0.9083567261695862,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.904373586177826,0.4777719974517822,0.4322254061698913,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.986035168170929,0.6122692227363586,0.580739438533783,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.905475914478302,0.4806720912456512,0.3373377323150635,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243386149406433,0.3594231009483337,0.3434414267539978,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.712165355682373,0.2275911271572113,1.040246605873108,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164672374725342,0.4177946448326111,0.4177946448326111,1.0,1.0,-3.2830724716186523,1.0318043231964111,2.251268148422241,0.288078099489212,0.8977065086364746,0.8977065086364746,0.0,170.82823181152344,145.0,49043.55078125,0.0,2973.079833984375,1.0,279.7581787109375,282.9675598144531,292.5520324707031,295.73223876953125,293.1499938964844,293.1499938964844,280.04998779296875,36235.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854335188865662,1.0,0.0,0.0,3.6557464599609375,3.6557705402374254,8.91754723397753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.61083984375,0.0,1541.334716796875,1895.4371337890625,0.0,4175.7724609375,0.9067053198814392,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.904373586177826,0.4777719974517822,0.4322254061698913,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.986035168170929,0.6122692227363586,0.580739438533783,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.905475914478302,0.4806720912456512,0.3373377323150635,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243386149406433,0.3594231009483337,0.3434414267539978,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.712165355682373,0.2275911271572113,1.040246605873108,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164672374725342,0.4177946448326111,0.4177946448326111,1.0,1.0,-3.2830724716186523,1.0318043231964111,2.251268148422241,0.288078099489212,0.8977065086364746,0.8977065086364746,0.0,170.82823181152344,145.0,49043.55078125,0.0,2973.079833984375,1.0,279.7581787109375,282.9675598144531,292.5520324707031,295.73223876953125,293.1499938964844,293.1499938964844,280.04998779296875,36235.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854335188865662,1.0,0.0,0.0,3.6557464599609375,3.6557705402374254,8.91754723397753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.61083984375,0.0,1541.334716796875,1895.4371337890625,0.0,4175.7724609375,0.9067053198814392,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225567579269408,0.4767931699752807,0.4303676187992096,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127814054489136,0.5786355137825012,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271122813224792,0.4840356111526489,0.3389925062656402,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286398887634,0.3598214983940124,0.3430446982383728,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247307896614075,0.2276579141616821,1.037392020225525,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093116998672485,0.4167152643203735,0.4167152643203735,1.0,1.0,-3.2761483192443848,1.0264090299606323,2.249739408493042,0.2843376994132995,0.8978518843650818,0.8978518843650818,0.0,159.60678100585938,133.0,47856.8515625,0.0,2895.778564453125,1.0,280.0422058105469,283.1736755371094,292.4607238769531,295.4975891113281,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739686250686646,1.0,0.0,0.0,3.6497433185577393,3.6497671604156494,8.888283673513797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6904296875,0.0,1533.941162109375,1895.4371337890625,0.0,4076.078857421875,0.9053269624710084,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225567579269408,0.4767931699752807,0.4303676187992096,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127814054489136,0.5786355137825012,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271122813224792,0.4840356111526489,0.3389925062656402,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286398887634,0.3598214983940124,0.3430446982383728,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247307896614075,0.2276579141616821,1.037392020225525,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093116998672485,0.4167152643203735,0.4167152643203735,1.0,1.0,-3.2761483192443848,1.0264090299606323,2.249739408493042,0.2843376994132995,0.8978518843650818,0.8978518843650818,0.0,159.60678100585938,133.0,47856.8515625,0.0,2895.778564453125,1.0,280.0422058105469,283.1736755371094,292.4607238769531,295.4975891113281,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739686250686646,1.0,0.0,0.0,3.6497433185577393,3.6497671604156494,8.888283673513797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6904296875,0.0,1533.941162109375,1895.4371337890625,0.0,4076.078857421875,0.9053269624710084,1.0,0.0,3.0,1.0,0.0
