time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409006237983704,0.477134108543396,0.4301541745662689,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176177859306335,0.5503380298614502,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948454737663269,0.4885885417461395,0.3417438864707947,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533772230148315,0.3611679077148437,0.3437948524951935,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365707755088806,0.2284526824951172,1.0386321544647217,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009083986282349,0.4160380363464355,0.4160380363464355,1.0,1.0,-3.25394868850708,1.01668119430542,2.23726749420166,0.2780276536941528,0.9002485871315002,0.9002485871315002,0.0,149.8213348388672,121.0,46479.98828125,0.0,2789.34375,1.0,280.3417663574219,283.3822937011719,292.4350280761719,295.3739624023437,293.1499938964844,293.1499938964844,280.04998779296875,35969.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604137539863586,1.0,0.0,0.0,3.65043568611145,3.65045952796936,8.891656761988997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.6767578125,0.0,1533.4239501953125,1895.4371337890625,0.0,3956.27294921875,0.9053669571876526,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409006237983704,0.477134108543396,0.4301541745662689,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176177859306335,0.5503380298614502,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948454737663269,0.4885885417461395,0.3417438864707947,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533772230148315,0.3611679077148437,0.3437948524951935,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365707755088806,0.2284526824951172,1.0386321544647217,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009083986282349,0.4160380363464355,0.4160380363464355,1.0,1.0,-3.25394868850708,1.01668119430542,2.23726749420166,0.2780276536941528,0.9002485871315002,0.9002485871315002,0.0,149.8213348388672,121.0,46479.98828125,0.0,2789.34375,1.0,280.3417663574219,283.3822937011719,292.4350280761719,295.3739624023437,293.1499938964844,293.1499938964844,280.04998779296875,35969.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604137539863586,1.0,0.0,0.0,3.65043568611145,3.65045952796936,8.891656761988997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.6767578125,0.0,1533.4239501953125,1895.4371337890625,0.0,3956.27294921875,0.9053669571876526,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573851823806764,0.4757191240787506,0.4291702508926391,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251163482666016,0.5238508582115173,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674586057662964,0.4918620586395263,0.3441294431686401,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678085803985596,0.3616988360881805,0.3443228304386139,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483330368995667,0.2288187146186828,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910821557044983,0.4153607785701751,0.4153607785701751,1.0,1.0,-3.219727039337158,1.0024635791778564,2.2172634601593018,0.2731631696224212,0.8971409201622009,0.8971409201622009,0.0,140.85604858398438,141.0,47193.140625,0.0,2675.128662109375,1.0,280.05780029296875,283.1551513671875,292.50244140625,295.5539855957031,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696418046951294,1.0,0.0,0.0,3.6467442512512207,3.64676833152771,8.87368287294521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.9580078125,0.0,1530.4697265625,1895.4371337890625,0.0,4038.052734375,0.9046199321746826,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573851823806764,0.4757191240787506,0.4291702508926391,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251163482666016,0.5238508582115173,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674586057662964,0.4918620586395263,0.3441294431686401,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678085803985596,0.3616988360881805,0.3443228304386139,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483330368995667,0.2288187146186828,1.0398136377334597,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910821557044983,0.4153607785701751,0.4153607785701751,1.0,1.0,-3.219727039337158,1.0024635791778564,2.2172634601593018,0.2731631696224212,0.8971409201622009,0.8971409201622009,0.0,140.85604858398438,141.0,47193.140625,0.0,2675.128662109375,1.0,280.05780029296875,283.1551513671875,292.50244140625,295.5539855957031,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696418046951294,1.0,0.0,0.0,3.6467442512512207,3.64676833152771,8.87368287294521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.9580078125,0.0,1530.4697265625,1895.4371337890625,0.0,4038.052734375,0.9046199321746826,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593658447265624,0.4752007126808166,0.4283851087093353,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292482018470764,0.5198365449905396,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.970846712589264,0.4936471879482269,0.3451588749885559,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701261878013611,0.3619901239871979,0.3444144427776336,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502344846725464,0.2290248125791549,1.040070414543152,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904516577720642,0.4150221645832062,0.4150221645832062,1.0,1.0,-3.2155683040618896,1.00010347366333,2.21546483039856,0.2712007761001587,0.8982114195823669,0.8982114195823669,0.0,139.53140258789062,141.0,46182.2578125,0.0,2659.521484375,1.0,280.3012084960937,283.3117980957031,292.43328857421875,295.3330078125,293.1499938964844,293.1499938964844,280.3500061035156,36063.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626776576042176,1.0,0.0,0.0,3.645339965820313,3.645363807678223,8.866849725563952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.66796875,0.0,1528.4619140625,1895.4371337890625,0.0,3976.41845703125,0.9043184518814088,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583202600479126,0.4752109944820404,0.4282388985157013,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329408884048462,0.5212732553482056,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712855219841005,0.4958699345588684,0.3465982675552368,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697141408920288,0.3625847697257995,0.3448793888092041,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499405145645142,0.2294565737247467,1.0416699647903442,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918316841125488,0.4148964583873749,0.4148964583873749,1.0,1.0,-3.2213146686553955,1.001811146736145,2.21950364112854,0.271414041519165,0.8990165591239929,0.8990165591239929,0.0,140.16184997558594,161.0,46119.80859375,0.0,2674.575439453125,1.0,280.34210205078125,283.3617248535156,292.42626953125,295.3492736816406,293.1499938964844,293.1499938964844,280.6499938964844,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584695100784302,1.0,0.0,0.0,3.646179437637329,3.6462032794952393,8.870933925209101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.43994140625,0.0,1528.8582763671875,1895.4371337890625,0.0,3938.931396484375,0.9044313430786132,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493944048881532,0.4760817289352417,0.428921103477478,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382296085357666,0.5357974767684937,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657805562019348,0.5010805726051331,0.3501512706279754,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631513714790344,0.3643718659877777,0.3465307950973511,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447727918624878,0.2307796776294708,1.0476595163345337,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995439291000366,0.4146450459957123,0.4146450459957123,1.0,1.0,-3.2530312538146973,1.012537956237793,2.2404932975769043,0.2747696042060852,0.9040159583091736,0.9040159583091736,0.0,145.59523010253906,181.0,45360.1796875,0.0,2769.328857421875,1.0,280.6417541503906,283.60406494140625,292.4069519042969,295.26129150390625,293.1499938964844,293.1499938964844,280.3500061035156,35760.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946569323539734,1.0,0.0,0.0,3.654351949691773,3.6543760299682617,8.910745918910834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.61328125,0.0,1536.221435546875,1895.4371337890625,0.0,3832.00390625,0.9061084985733032,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493944048881532,0.4760817289352417,0.428921103477478,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382296085357666,0.5357974767684937,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657805562019348,0.5010805726051331,0.3501512706279754,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631513714790344,0.3643718659877777,0.3465307950973511,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447727918624878,0.2307796776294708,1.0476595163345337,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995439291000366,0.4146450459957123,0.4146450459957123,1.0,1.0,-3.2530312538146973,1.012537956237793,2.2404932975769043,0.2747696042060852,0.9040159583091736,0.9040159583091736,0.0,145.59523010253906,181.0,45360.1796875,0.0,2769.328857421875,1.0,280.6417541503906,283.60406494140625,292.4069519042969,295.26129150390625,293.1499938964844,293.1499938964844,280.3500061035156,35760.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946569323539734,1.0,0.0,0.0,3.654351949691773,3.6543760299682617,8.910745918910834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.61328125,0.0,1536.221435546875,1895.4371337890625,0.0,3832.00390625,0.9061084985733032,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931118905544281,0.4754121601581573,0.4291426837444305,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384438872337341,0.5641142129898071,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516366720199584,0.5051075220108032,0.3534969687461853,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500319719314575,0.3654230535030365,0.3481466174125671,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342828512191772,0.2316110581159591,1.0539783239364624,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561195373535,0.4143936336040497,0.4143936336040497,1.0,1.0,-3.3009026050567627,1.0289952754974363,2.271907329559326,0.2804799377918243,0.9044899344444276,0.9044899344444276,0.0,155.97447204589844,199.0,46955.2265625,0.0,2927.854736328125,1.0,280.3577575683594,283.4238586425781,292.487060546875,295.5019836425781,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608558416366576,1.0,0.0,0.0,3.6613245010375977,3.661348581314087,8.944781484387931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.9091796875,0.0,1544.5086669921875,1895.4371337890625,0.0,3960.2109375,0.9076906442642212,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931118905544281,0.4754121601581573,0.4291426837444305,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384438872337341,0.5641142129898071,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516366720199584,0.5051075220108032,0.3534969687461853,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500319719314575,0.3654230535030365,0.3481466174125671,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342828512191772,0.2316110581159591,1.0539783239364624,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561195373535,0.4143936336040497,0.4143936336040497,1.0,1.0,-3.3009026050567627,1.0289952754974363,2.271907329559326,0.2804799377918243,0.9044899344444276,0.9044899344444276,0.0,155.97447204589844,199.0,46955.2265625,0.0,2927.854736328125,1.0,280.3577575683594,283.4238586425781,292.487060546875,295.5019836425781,293.1499938964844,293.1499938964844,280.04998779296875,35827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608558416366576,1.0,0.0,0.0,3.6613245010375977,3.661348581314087,8.944781484387931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.9091796875,0.0,1544.5086669921875,1895.4371337890625,0.0,3960.2109375,0.9076906442642212,1.0,0.0,3.0,1.0,0.0
12234060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907315731048584,0.4733768403530121,0.4279904067516327,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.633051335811615,0.600570559501648,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308605194091796,0.507950484752655,0.3559636771678924,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449197769165,0.3654578626155853,0.3488446176052093,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391028404236,0.2315607219934463,1.0568583011627195,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627840042114,0.4128762185573578,0.4128762185573578,1.0,1.0,-3.3507325649261475,1.0426963567733765,2.308036088943481,0.2833077609539032,0.9028860926628112,0.9028860926628112,0.0,169.9860076904297,217.0,48582.2109375,0.0,3115.720458984375,1.0,280.0581359863281,283.229248046875,292.4908447265625,295.6251525878906,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780139923095704,1.0,0.0,0.0,3.662837028503418,3.6628611087799072,8.952173402576591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.15673828125,0.0,1547.2772216796875,1895.4371337890625,0.0,4111.43603515625,0.9081214666366576,1.0,0.0,3.0,1.0,0.0
12234120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907315731048584,0.4733768403530121,0.4279904067516327,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.633051335811615,0.600570559501648,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308605194091796,0.507950484752655,0.3559636771678924,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449197769165,0.3654578626155853,0.3488446176052093,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391028404236,0.2315607219934463,1.0568583011627195,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627840042114,0.4128762185573578,0.4128762185573578,1.0,1.0,-3.3507325649261475,1.0426963567733765,2.308036088943481,0.2833077609539032,0.9028860926628112,0.9028860926628112,0.0,169.9860076904297,217.0,48582.2109375,0.0,3115.720458984375,1.0,280.0581359863281,283.229248046875,292.4908447265625,295.6251525878906,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780139923095704,1.0,0.0,0.0,3.662837028503418,3.6628611087799072,8.952173402576591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.15673828125,0.0,1547.2772216796875,1895.4371337890625,0.0,4111.43603515625,0.9081214666366576,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739050626754761,0.4704543054103851,0.4264405369758606,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.96810781955719,0.6272494196891785,0.5963358283042908,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.89713454246521,0.5099480748176575,0.3581582903861999,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059889078140259,0.364654004573822,0.3491838574409485,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949774026870728,0.2307073771953582,1.0581713914871216,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380243301391602,0.4113587737083435,0.4113587737083435,1.0,1.0,-3.348407745361328,1.0376462936401367,2.3107614517211914,0.279319554567337,0.8987106680870056,0.8987106680870056,0.0,192.72027587890625,235.0,49680.546875,0.0,3240.53857421875,1.0,279.7581787109375,283.0076599121094,292.46539306640625,295.6845092773437,293.1499938964844,293.1499938964844,280.04998779296875,36178.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927793145179749,1.0,0.0,0.0,3.6569228172302246,3.656946897506714,8.923286713979905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.77978515625,0.0,1542.22412109375,1895.4371337890625,0.0,4238.77783203125,0.9069309830665588,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739050626754761,0.4704543054103851,0.4264405369758606,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.96810781955719,0.6272494196891785,0.5963358283042908,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.89713454246521,0.5099480748176575,0.3581582903861999,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059889078140259,0.364654004573822,0.3491838574409485,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949774026870728,0.2307073771953582,1.0581713914871216,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380243301391602,0.4113587737083435,0.4113587737083435,1.0,1.0,-3.348407745361328,1.0376462936401367,2.3107614517211914,0.279319554567337,0.8987106680870056,0.8987106680870056,0.0,192.72027587890625,235.0,49680.546875,0.0,3240.53857421875,1.0,279.7581787109375,283.0076599121094,292.46539306640625,295.6845092773437,293.1499938964844,293.1499938964844,280.04998779296875,36178.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927793145179749,1.0,0.0,0.0,3.6569228172302246,3.656946897506714,8.923286713979905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.77978515625,0.0,1542.22412109375,1895.4371337890625,0.0,4238.77783203125,0.9069309830665588,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612093329429626,0.4695371091365814,0.4256678819656372,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.953322172164917,0.6258966326713562,0.5949157476425171,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852195739746094,0.5113816261291504,0.3592332601547241,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945222854614258,0.3644706010818481,0.3492409288883209,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846615672111511,0.2303914278745651,1.0581684112548828,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2440185546875,284.8752746582031,1.0,0.6434013247489929,0.4106000661849975,0.4106000661849975,1.0,1.0,-3.347076177597046,1.0350782871246338,2.311997890472412,0.2769934237003326,0.8993372917175293,0.8993372917175293,0.0,203.14596557617188,235.0,48678.09765625,0.0,3297.171875,1.0,280.0014953613281,283.16802978515625,292.37921142578125,295.44024658203125,293.1499938964844,293.1499938964844,280.04998779296875,36129.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869018197059632,1.0,0.0,0.0,3.654226779937744,3.6542508602142334,8.91013485215808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.755859375,0.0,1538.8470458984375,1895.4371337890625,0.0,4188.42236328125,0.9063476920127868,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514248132705688,0.4691990911960602,0.4255243241786957,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408621788024902,0.625490665435791,0.5945250391960144,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760697841644287,0.5133140087127686,0.3607125282287597,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7854520082473755,0.36465784907341,0.3496445417404175,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765227317810059,0.230341762304306,1.0591953992843628,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487947702407837,0.4100169837474823,0.4100169837474823,1.0,1.0,-3.3499250411987305,1.0344443321228027,2.315480709075928,0.2756331264972687,0.8995687365531921,0.8995687365531921,0.0,212.60549926757807,253.0,48560.40234375,0.0,3357.752197265625,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.441162109375,293.1499938964844,293.1499938964844,280.3500061035156,36073.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832858443260192,1.0,0.0,0.0,3.653428077697754,3.653452157974243,8.906240509531926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.9921875,0.0,1537.538818359375,1895.4371337890625,0.0,4157.2197265625,0.9061053991317748,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362478017807007,0.469392716884613,0.4260955154895782,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205220341682434,0.626264214515686,0.5954592227935791,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620551228523254,0.5179944634437561,0.3642725348472595,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712277173995972,0.3657336235046386,0.3511170148849487,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638891696929932,0.2308006137609481,1.063626408576965,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.659795343875885,0.4088507890701294,0.4088507890701294,1.0,1.0,-3.363105773925781,1.0358580350875854,2.3272478580474854,0.2740333676338196,0.9031360745429992,0.9031360745429992,0.0,230.3348846435547,256.0,47538.41796875,0.0,3489.8330078125,1.0,280.341796875,283.445068359375,292.3285827636719,295.3244323730469,293.1499938964844,293.1499938964844,280.04998779296875,35876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715182185173036,1.0,0.0,0.0,3.6573965549468994,3.6574206352233887,8.925599672693352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.150390625,0.0,1540.4893798828125,1895.4371337890625,0.0,4054.5693359375,0.9068652391433716,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362478017807007,0.469392716884613,0.4260955154895782,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205220341682434,0.626264214515686,0.5954592227935791,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620551228523254,0.5179944634437561,0.3642725348472595,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712277173995972,0.3657336235046386,0.3511170148849487,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638891696929932,0.2308006137609481,1.063626408576965,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.659795343875885,0.4088507890701294,0.4088507890701294,1.0,1.0,-3.363105773925781,1.0358580350875854,2.3272478580474854,0.2740333676338196,0.9031360745429992,0.9031360745429992,0.0,230.3348846435547,256.0,47538.41796875,0.0,3489.8330078125,1.0,280.341796875,283.445068359375,292.3285827636719,295.3244323730469,293.1499938964844,293.1499938964844,280.04998779296875,35876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715182185173036,1.0,0.0,0.0,3.6573965549468994,3.6574206352233887,8.925599672693352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.150390625,0.0,1540.4893798828125,1895.4371337890625,0.0,4054.5693359375,0.9068652391433716,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272643685340881,0.4680364429950714,0.425812691450119,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909131407737732,0.6260631680488586,0.5961586833000183,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854802131652832,0.5214338302612305,0.3673061728477478,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290524482727,0.3661001026630401,0.3521997928619385,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568909883499146,0.230874553322792,1.0669522285461426,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665580868721008,0.4076845943927765,0.4076845943927765,1.0,1.0,-3.3725745677948,1.0359129905700684,2.3366615772247314,0.2722669839859009,0.901744782924652,0.901744782924652,0.0,241.807357788086,259.0,48733.54296875,0.0,3578.043212890625,1.0,280.0577697753906,283.2440185546875,292.39373779296875,295.5291748046875,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833885431289672,1.0,0.0,0.0,3.6587002277374254,3.658724308013916,8.931963861869008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.41552734375,0.0,1542.74951171875,1895.4371337890625,0.0,4158.1083984375,0.9072048664093018,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272643685340881,0.4680364429950714,0.425812691450119,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909131407737732,0.6260631680488586,0.5961586833000183,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854802131652832,0.5214338302612305,0.3673061728477478,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290524482727,0.3661001026630401,0.3521997928619385,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568909883499146,0.230874553322792,1.0669522285461426,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665580868721008,0.4076845943927765,0.4076845943927765,1.0,1.0,-3.3725745677948,1.0359129905700684,2.3366615772247314,0.2722669839859009,0.901744782924652,0.901744782924652,0.0,241.807357788086,259.0,48733.54296875,0.0,3578.043212890625,1.0,280.0577697753906,283.2440185546875,292.39373779296875,295.5291748046875,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833885431289672,1.0,0.0,0.0,3.6587002277374254,3.658724308013916,8.931963861869008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.41552734375,0.0,1542.74951171875,1895.4371337890625,0.0,4158.1083984375,0.9072048664093018,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196433186531067,0.4653190374374389,0.423943430185318,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005624055862427,0.6244116425514221,0.595239520072937,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492972254753113,0.5236711502075195,0.3692698180675506,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569247484207153,0.3654584884643554,0.3521430194377899,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511995792388916,0.2302028834819793,1.066331386566162,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706511378288269,0.4066653847694397,0.4066653847694397,1.0,1.0,-3.3707783222198486,1.032395362854004,2.3383829593658447,0.2693819105625152,0.897702157497406,0.897702157497406,0.0,250.4463806152344,247.0,49819.37890625,0.0,3623.517578125,1.0,279.7582092285156,283.0211181640625,292.3878173828125,295.61083984375,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966728091239928,1.0,0.0,0.0,3.652551651000977,3.652575731277466,8.901967589736159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.7939453125,0.0,1537.3724365234375,1895.4371337890625,0.0,4271.8798828125,0.90595805644989,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196433186531067,0.4653190374374389,0.423943430185318,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005624055862427,0.6244116425514221,0.595239520072937,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492972254753113,0.5236711502075195,0.3692698180675506,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569247484207153,0.3654584884643554,0.3521430194377899,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511995792388916,0.2302028834819793,1.066331386566162,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706511378288269,0.4066653847694397,0.4066653847694397,1.0,1.0,-3.3707783222198486,1.032395362854004,2.3383829593658447,0.2693819105625152,0.897702157497406,0.897702157497406,0.0,250.4463806152344,247.0,49819.37890625,0.0,3623.517578125,1.0,279.7582092285156,283.0211181640625,292.3878173828125,295.61083984375,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966728091239928,1.0,0.0,0.0,3.652551651000977,3.652575731277466,8.901967589736159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.7939453125,0.0,1537.3724365234375,1895.4371337890625,0.0,4271.8798828125,0.90595805644989,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195597529411316,0.464236319065094,0.4223982393741607,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011512994766236,0.6241087317466736,0.5943923592567444,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851772129535675,0.5272873044013977,0.3713790476322174,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708031654358,0.3655814528465271,0.351891428232193,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514735817909241,0.2299944311380386,1.064132571220398,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692054867744446,0.4056461453437805,0.4056461453437805,1.0,1.0,-3.367482185363769,1.0283740758895874,2.3391079902648926,0.2661233246326446,0.8986312747001648,0.8986312747001648,0.0,249.1314239501953,235.0,48639.3203125,0.0,3608.157470703125,1.0,280.04217529296875,283.2250671386719,292.2893371582031,295.3735046386719,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868757724761964,1.0,0.0,0.0,3.6491832733154297,3.649207353591919,8.885556894711044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.58984375,0.0,1532.7935791015625,1895.4371337890625,0.0,4188.19775390625,0.9051544070243835,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195597529411316,0.464236319065094,0.4223982393741607,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011512994766236,0.6241087317466736,0.5943923592567444,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851772129535675,0.5272873044013977,0.3713790476322174,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708031654358,0.3655814528465271,0.351891428232193,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514735817909241,0.2299944311380386,1.064132571220398,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692054867744446,0.4056461453437805,0.4056461453437805,1.0,1.0,-3.367482185363769,1.0283740758895874,2.3391079902648926,0.2661233246326446,0.8986312747001648,0.8986312747001648,0.0,249.1314239501953,235.0,48639.3203125,0.0,3608.157470703125,1.0,280.04217529296875,283.2250671386719,292.2893371582031,295.3735046386719,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868757724761964,1.0,0.0,0.0,3.6491832733154297,3.649207353591919,8.885556894711044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.58984375,0.0,1532.7935791015625,1895.4371337890625,0.0,4188.19775390625,0.9051544070243835,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218712210655212,0.4643073379993438,0.4221376776695251,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042025804519652,0.6245976686477661,0.5944998264312744,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554793000221252,0.5296521186828613,0.3727761209011078,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.760094940662384,0.3660769164562225,0.3520766496658325,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535449624061584,0.2302270829677581,1.063997507095337,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.06317138671875,1.0,0.6676608920097351,0.4051365554332733,0.4051365554332733,1.0,1.0,-3.3690335750579834,1.0274826288223269,2.3415510654449463,0.2649056315422058,0.9006587862968445,0.9006587862968445,0.0,245.86183166503903,235.0,47632.9375,0.0,3593.050048828125,1.0,280.2987670898437,283.39971923828125,292.2456970214844,295.2058410644531,293.1499938964844,293.1499938964844,280.3500061035156,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785926938056946,1.0,0.0,0.0,3.650083065032959,3.650107145309448,8.889938953871024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.5400390625,0.0,1532.98974609375,1895.4371337890625,0.0,4116.478515625,0.9053183794021606,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253524303436279,0.4646343886852264,0.4222025871276855,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.908823788166046,0.6253914833068848,0.594974160194397,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604832291603088,0.5322661399841309,0.374405562877655,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637779116630554,0.3668007254600525,0.3525021970272064,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566629409790039,0.230658009648323,1.0647249221801758,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658654808998108,0.4047458171844482,0.4047458171844482,1.0,1.0,-3.373024702072144,1.0277546644210815,2.345270156860352,0.2643176317214966,0.9021729230880736,0.9021729230880736,0.0,241.4859313964844,223.0,47535.79296875,0.0,3577.3251953125,1.0,280.3418884277344,283.4488830566406,292.2559509277344,295.2525634765625,293.1499938964844,293.1499938964844,280.04998779296875,35875.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747416973114014,1.0,0.0,0.0,3.6532251834869385,3.653249263763428,8.905251434043748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.150390625,0.0,1535.82666015625,1895.4371337890625,0.0,4082.850341796875,0.90593022108078,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323472738265991,0.4635414779186249,0.4213761985301971,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189421534538268,0.6253871321678162,0.5951020121574402,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709126114845276,0.5360100865364075,0.3770545721054077,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715718150138855,0.3673430979251861,0.3529368937015533,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633697152137756,0.2309858500957489,1.0653109550476074,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614049077033997,0.4039643704891205,0.4039643704891205,1.0,1.0,-3.3766119480133057,1.026783108711243,2.349828720092773,0.2628568112850189,0.9007035493850708,0.9007035493850708,0.0,232.1912841796875,211.0,48674.36328125,0.0,3532.241943359375,1.0,280.05780029296875,283.2441101074219,292.32037353515625,295.4524230957031,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860795736312866,1.0,0.0,0.0,3.654419183731079,3.654443264007568,8.911073905437661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.712890625,0.0,1537.9954833984375,1895.4371337890625,0.0,4181.341796875,0.9062486290931702,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323472738265991,0.4635414779186249,0.4213761985301971,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189421534538268,0.6253871321678162,0.5951020121574402,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709126114845276,0.5360100865364075,0.3770545721054077,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715718150138855,0.3673430979251861,0.3529368937015533,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633697152137756,0.2309858500957489,1.0653109550476074,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614049077033997,0.4039643704891205,0.4039643704891205,1.0,1.0,-3.3766119480133057,1.026783108711243,2.349828720092773,0.2628568112850189,0.9007035493850708,0.9007035493850708,0.0,232.1912841796875,211.0,48674.36328125,0.0,3532.241943359375,1.0,280.05780029296875,283.2441101074219,292.32037353515625,295.4524230957031,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860795736312866,1.0,0.0,0.0,3.654419183731079,3.654443264007568,8.911073905437661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.712890625,0.0,1537.9954833984375,1895.4371337890625,0.0,4181.341796875,0.9062486290931702,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386432528495789,0.461105078458786,0.4190892875194549,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286321401596068,0.623825192451477,0.5935840606689453,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809723258018494,0.5385465025901794,0.3787075281143188,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940668106079,0.3668814897537231,0.3523479104042053,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197390556335,0.2305761277675628,1.0625323057174685,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234955787659,0.4031829535961151,0.4031829535961151,1.0,1.0,-3.369983673095703,1.022247552871704,2.347736120223999,0.2600329220294952,0.8965467214584351,0.8965467214584351,0.0,222.8473052978516,199.0,49712.9609375,0.0,3462.923095703125,1.0,279.7582397460937,283.0184631347656,292.3148193359375,295.5311584472656,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988839030265808,1.0,0.0,0.0,3.6479685306549072,3.647992610931397,8.879641768544388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.2431640625,0.0,1532.3349609375,1895.4371337890625,0.0,4290.5849609375,0.9049383401870728,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386432528495789,0.461105078458786,0.4190892875194549,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286321401596068,0.623825192451477,0.5935840606689453,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809723258018494,0.5385465025901794,0.3787075281143188,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940668106079,0.3668814897537231,0.3523479104042053,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197390556335,0.2305761277675628,1.0625323057174685,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234955787659,0.4031829535961151,0.4031829535961151,1.0,1.0,-3.369983673095703,1.022247552871704,2.347736120223999,0.2600329220294952,0.8965467214584351,0.8965467214584351,0.0,222.8473052978516,199.0,49712.9609375,0.0,3462.923095703125,1.0,279.7582397460937,283.0184631347656,292.3148193359375,295.5311584472656,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988839030265808,1.0,0.0,0.0,3.6479685306549072,3.647992610931397,8.879641768544388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.2431640625,0.0,1532.3349609375,1895.4371337890625,0.0,4290.5849609375,0.9049383401870728,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.847601056098938,0.4602665901184082,0.4174160063266754,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941465437412262,0.6235612630844116,0.592407763004303,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894005537033081,0.542486846446991,0.380758136510849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671758472919464,0.3518843948841095,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778913140296936,0.2306147366762161,1.059678077697754,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292881011963,0.4023515880107879,0.4023515880107879,1.0,1.0,-3.3650193214416504,1.0181745290756226,2.3468449115753174,0.257014662027359,0.8973537087440491,0.8973537087440491,0.0,211.8661193847656,187.0,48517.796875,0.0,3388.325439453125,1.0,280.0421447753906,283.221435546875,292.2171325683594,295.2928466796875,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886425733566284,1.0,0.0,0.0,3.6441879272460938,3.644211769104004,8.861246669766842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.02001953125,0.0,1527.3255615234375,1895.4371337890625,0.0,4203.3837890625,0.9040446281433104,1.0,0.0,3.0,1.0,0.0
