time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.847601056098938,0.4602665901184082,0.4174160063266754,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941465437412262,0.6235612630844116,0.592407763004303,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894005537033081,0.542486846446991,0.380758136510849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671758472919464,0.3518843948841095,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778913140296936,0.2306147366762161,1.059678077697754,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292881011963,0.4023515880107879,0.4023515880107879,1.0,1.0,-3.3650193214416504,1.0181745290756226,2.3468449115753174,0.257014662027359,0.8973537087440491,0.8973537087440491,0.0,211.8661193847656,187.0,48517.796875,0.0,3388.325439453125,1.0,280.0421447753906,283.221435546875,292.2171325683594,295.2928466796875,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886425733566284,1.0,0.0,0.0,3.6441879272460938,3.644211769104004,8.861246669766842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.02001953125,0.0,1527.3255615234375,1895.4371337890625,0.0,4203.3837890625,0.9040446281433104,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610888719558716,0.4608475565910339,0.4172090590000152,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588127732276917,0.6248331069946289,0.5927932858467102,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121808409690856,0.5477680563926697,0.3838525414466858,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023942112922668,0.3685275912284851,0.3524319231510162,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.689961314201355,0.2314764112234115,1.060277223587036,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432310342788696,0.4015202522277832,0.4015202522277832,1.0,1.0,-3.370325088500977,1.0176664590835571,2.35265851020813,0.2553180456161499,0.9007866978645324,0.9007866978645324,0.0,199.19830322265625,175.0,47414.0703125,0.0,3327.71337890625,1.0,280.3417053222656,283.4452819824219,292.1854553222656,295.1731872558594,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761744737625122,1.0,0.0,0.0,3.647833585739136,3.647857666015625,8.878985227056546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.1640625,0.0,1529.9073486328125,1895.4371337890625,0.0,4095.38232421875,0.9047313928604126,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610888719558716,0.4608475565910339,0.4172090590000152,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588127732276917,0.6248331069946289,0.5927932858467102,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121808409690856,0.5477680563926697,0.3838525414466858,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023942112922668,0.3685275912284851,0.3524319231510162,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.689961314201355,0.2314764112234115,1.060277223587036,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432310342788696,0.4015202522277832,0.4015202522277832,1.0,1.0,-3.370325088500977,1.0176664590835571,2.35265851020813,0.2553180456161499,0.9007866978645324,0.9007866978645324,0.0,199.19830322265625,175.0,47414.0703125,0.0,3327.71337890625,1.0,280.3417053222656,283.4452819824219,292.1854553222656,295.1731872558594,293.1499938964844,293.1499938964844,280.04998779296875,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761744737625122,1.0,0.0,0.0,3.647833585739136,3.647857666015625,8.878985227056546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.1640625,0.0,1529.9073486328125,1895.4371337890625,0.0,4095.38232421875,0.9047313928604126,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686243891716003,0.4606561362743377,0.4171225130558014,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.967663586139679,0.6250965595245361,0.5930876731872559,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.922908902168274,0.5500009059906006,0.3854326009750366,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098899126052856,0.3690255582332611,0.3528187274932861,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966888308525085,0.2318410128355026,1.0611851215362549,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403666138648987,0.4011045694351196,0.4011045694351196,1.0,1.0,-3.3740386962890625,1.0177695751190186,2.356269121170044,0.2547188699245453,0.8998067378997803,0.8998067378997803,0.0,192.92872619628903,175.0,48425.16015625,0.0,3300.114013671875,1.0,280.0986633300781,283.287353515625,292.25274658203125,295.3948669433594,293.1499938964844,293.1499938964844,280.04998779296875,35939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829686880111694,1.0,0.0,0.0,3.649183750152588,3.649207830429077,8.885559168447799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.4892578125,0.0,1531.810546875,1895.4371337890625,0.0,4154.474609375,0.9050193428993224,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.875335693359375,0.4599207639694214,0.4164329767227173,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751580953598022,0.6247957944869995,0.5927889347076416,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328561425209044,0.5517488121986389,0.386599600315094,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163570761680603,0.3691697716712951,0.3528631627559662,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.702749490737915,0.2319593876600265,1.06110680103302,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.6373425126075745,0.4007066488265991,0.4007066488265991,1.0,1.0,-3.37421989440918,1.0166902542114258,2.357529640197754,0.2537377774715423,0.8992232084274292,0.8992232084274292,0.0,187.26161193847656,163.0,48553.75390625,0.0,3267.88623046875,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.3754577636719,293.1499938964844,293.1499938964844,280.3500061035156,35998.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873589873313904,1.0,0.0,0.0,3.6486129760742174,3.648636817932129,8.882779525265505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.94580078125,0.0,1531.6158447265625,1895.4371337890625,0.0,4192.35546875,0.9049575924873352,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913959860801697,0.4597573280334472,0.4154501855373382,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990722358226776,0.6252707242965698,0.592403769493103,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550305604934692,0.5564497113227844,0.3892242014408111,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308011293411255,0.3700952529907226,0.3530412018299103,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312269210815,0.2325862646102905,1.0609886646270752,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312105059623718,0.3999108076095581,0.3999108076095581,1.0,1.0,-3.375793933868408,1.0149720907211304,2.3608217239379883,0.2516541182994842,0.9024724960327148,0.9024724960327148,0.0,175.41619873046875,166.0,47461.921875,0.0,3203.228271484375,1.0,280.3421630859375,283.4444274902344,292.1743469238281,295.1785583496094,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978685975074768,1.0,0.0,0.0,3.6534066200256334,3.653430700302124,8.906135349207034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.21044921875,0.0,1535.851806640625,1895.4371337890625,0.0,4117.291015625,0.9059504866600036,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913959860801697,0.4597573280334472,0.4154501855373382,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990722358226776,0.6252707242965698,0.592403769493103,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550305604934692,0.5564497113227844,0.3892242014408111,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308011293411255,0.3700952529907226,0.3530412018299103,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312269210815,0.2325862646102905,1.0609886646270752,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312105059623718,0.3999108076095581,0.3999108076095581,1.0,1.0,-3.375793933868408,1.0149720907211304,2.3608217239379883,0.2516541182994842,0.9024724960327148,0.9024724960327148,0.0,175.41619873046875,166.0,47461.921875,0.0,3203.228271484375,1.0,280.3421630859375,283.4444274902344,292.1743469238281,295.1785583496094,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978685975074768,1.0,0.0,0.0,3.6534066200256334,3.653430700302124,8.906135349207034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.21044921875,0.0,1535.851806640625,1895.4371337890625,0.0,4117.291015625,0.9059504866600036,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989555239677429,0.4586027264595032,0.4146515429019928,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973213076591492,0.6248548626899719,0.5922382473945618,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662554264068604,0.5602638721466064,0.3920096457004547,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380381464958191,0.3705104887485504,0.3534919619560241,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225554585456848,0.2329025566577911,1.0622893571853638,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885707855225,0.3991149663925171,0.3991149663925171,1.0,1.0,-3.3800981044769287,1.0141819715499878,2.365916013717652,0.2500822246074676,0.9008735418319702,0.9008735418319702,0.0,170.39166259765625,169.0,48605.28515625,0.0,3183.9609375,1.0,280.05780029296875,283.2391357421875,292.2232666015625,295.3520812988281,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896093010902404,1.0,0.0,0.0,3.654859781265259,3.654883861541748,8.913222586670599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.33251953125,0.0,1538.4344482421875,1895.4371337890625,0.0,4211.67578125,0.9063405990600586,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989555239677429,0.4586027264595032,0.4146515429019928,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973213076591492,0.6248548626899719,0.5922382473945618,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662554264068604,0.5602638721466064,0.3920096457004547,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380381464958191,0.3705104887485504,0.3534919619560241,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225554585456848,0.2329025566577911,1.0622893571853638,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885707855225,0.3991149663925171,0.3991149663925171,1.0,1.0,-3.3800981044769287,1.0141819715499878,2.365916013717652,0.2500822246074676,0.9008735418319702,0.9008735418319702,0.0,170.39166259765625,169.0,48605.28515625,0.0,3183.9609375,1.0,280.05780029296875,283.2391357421875,292.2232666015625,295.3520812988281,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896093010902404,1.0,0.0,0.0,3.654859781265259,3.654883861541748,8.913222586670599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.33251953125,0.0,1538.4344482421875,1895.4371337890625,0.0,4211.67578125,0.9063405990600586,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975141048431396,0.45620197057724,0.4127266407012939,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967324137687684,0.6230334043502808,0.5908102989196777,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678819179534912,0.5629155039787292,0.3940032422542572,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378015160560608,0.3699690401554107,0.3531796932220459,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.2324643731117248,1.0611125230789185,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289167404174805,0.3983112871646881,0.3983112871646881,1.0,1.0,-3.376680374145508,1.0106958150863647,2.3659846782684326,0.2475325316190719,0.8966390490531921,0.8966390490531921,0.0,170.2530059814453,172.0,49673.16796875,0.0,3175.485107421875,1.0,279.7582397460937,283.0152893066406,292.2220458984375,295.4312438964844,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484062671661377,3.648430347442627,8.88177282831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.69091796875,0.0,1532.8212890625,1895.4371337890625,0.0,4300.0,0.9050355553627014,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975141048431396,0.45620197057724,0.4127266407012939,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967324137687684,0.6230334043502808,0.5908102989196777,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678819179534912,0.5629155039787292,0.3940032422542572,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378015160560608,0.3699690401554107,0.3531796932220459,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.2324643731117248,1.0611125230789185,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289167404174805,0.3983112871646881,0.3983112871646881,1.0,1.0,-3.376680374145508,1.0106958150863647,2.3659846782684326,0.2475325316190719,0.8966390490531921,0.8966390490531921,0.0,170.2530059814453,172.0,49673.16796875,0.0,3175.485107421875,1.0,279.7582397460937,283.0152893066406,292.2220458984375,295.4312438964844,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484062671661377,3.648430347442627,8.88177282831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.69091796875,0.0,1532.8212890625,1895.4371337890625,0.0,4300.0,0.9050355553627014,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8952159285545349,0.4553554356098175,0.4114954769611358,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9952433109283448,0.6225356459617615,0.5898728370666504,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.968463659286499,0.5670118927955627,0.3964916169643402,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8365676403045654,0.3701803684234619,0.3530989587306976,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7210916876792908,0.2324367612600326,1.0601798295974731,284.9088134765625,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100036621094,1.0,0.6293257474899292,0.3975076377391815,0.3975076377391815,1.0,1.0,-3.3758320808410645,1.008110761642456,2.3677213191986084,0.2450377643108368,0.8974147439002991,0.8974147439002991,0.0,171.07192993164062,175.0,48515.43359375,0.0,3178.328125,1.0,280.04205322265625,283.2206420898437,292.1289367675781,295.201416015625,293.1499938964844,293.1499938964844,280.3500061035156,36083.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910881519317628,1.0,0.0,0.0,3.6445517539978014,3.644575834274292,8.863016205395979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.34765625,0.0,1527.742919921875,1895.4371337890625,0.0,4224.3359375,0.904127299785614,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8952159285545349,0.4553554356098175,0.4114954769611358,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9952433109283448,0.6225356459617615,0.5898728370666504,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.968463659286499,0.5670118927955627,0.3964916169643402,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8365676403045654,0.3701803684234619,0.3530989587306976,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7210916876792908,0.2324367612600326,1.0601798295974731,284.9088134765625,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100036621094,1.0,0.6293257474899292,0.3975076377391815,0.3975076377391815,1.0,1.0,-3.3758320808410645,1.008110761642456,2.3677213191986084,0.2450377643108368,0.8974147439002991,0.8974147439002991,0.0,171.07192993164062,175.0,48515.43359375,0.0,3178.328125,1.0,280.04205322265625,283.2206420898437,292.1289367675781,295.201416015625,293.1499938964844,293.1499938964844,280.3500061035156,36083.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910881519317628,1.0,0.0,0.0,3.6445517539978014,3.644575834274292,8.863016205395979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.34765625,0.0,1527.742919921875,1895.4371337890625,0.0,4224.3359375,0.904127299785614,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8949428796768188,0.4554996490478515,0.4114441871643066,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9951118230819702,0.622901439666748,0.5900106430053711,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9695475697517396,0.5696101784706116,0.3981509208679199,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.836627721786499,0.3706979751586914,0.353449672460556,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.721095860004425,0.2327281683683395,1.0610088109970093,285.0458984375,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.0528869628906,1.0,0.629989504814148,0.3971058130264282,0.3971058130264282,1.0,1.0,-3.379344940185547,1.0081729888916016,2.3711719512939453,0.2442843616008758,0.8993889689445496,0.8993889689445496,0.0,171.37332153320312,175.0,47527.3359375,0.0,3187.98193359375,1.0,280.2986145019531,283.3965759277344,292.0882263183594,295.03759765625,293.1499938964844,293.1499938964844,280.3500061035156,35975.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826340079307556,1.0,0.0,0.0,3.6452250480651855,3.645248889923096,8.86629095475655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.43408203125,0.0,1527.6824951171875,1895.4371337890625,0.0,4151.5771484375,0.9042404890060424,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952088952064514,0.4558766186237335,0.4117315113544464,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953755736351012,0.6235563158988953,0.590539813041687,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711135625839232,0.5724453926086426,0.4000701308250427,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371290564537048,0.3714287579059601,0.3540670871734619,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152382850647,0.23319773375988,1.0627998113632202,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309719681739807,0.3967486917972564,0.3967486917972564,1.0,1.0,-3.3855271339416504,1.0092706680297852,2.376256465911865,0.2439804822206497,0.9008649587631226,0.9008649587631226,0.0,171.6134490966797,178.0,47450.41796875,0.0,3203.3251953125,1.0,280.34185791015625,283.4473571777344,292.1019287109375,295.0885925292969,293.1499938964844,293.1499938964844,280.04998779296875,35886.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978635549545288,1.0,0.0,0.0,3.648171424865722,3.648195505142212,8.880630275598378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.69091796875,0.0,1530.28515625,1895.4371337890625,0.0,4116.85205078125,0.9048075079917908,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922863602638245,0.4548829197883606,0.4114129543304443,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933086633682252,0.623259961605072,0.5908387303352356,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708774089813232,0.5764930844306946,0.4032812118530273,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354750275611877,0.3719402551651001,0.3549277782440185,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335454374551773,1.0656548738479614,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331856846809387,0.3960344791412353,0.3960344791412353,1.0,1.0,-3.393847703933716,1.0100655555725098,2.383782148361206,0.2431329935789108,0.8993679881095886,0.8993679881095886,0.0,173.70596313476562,181.0,48635.7578125,0.0,3234.292724609375,1.0,280.0578308105469,283.24609375,292.175048828125,295.2995300292969,293.1499938964844,293.1499938964844,280.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898905754089355,1.0,0.0,0.0,3.64904260635376,3.64906644821167,8.884871363079583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.76953125,0.0,1532.0704345703125,1895.4371337890625,0.0,4214.0859375,0.905052125453949,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922863602638245,0.4548829197883606,0.4114129543304443,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933086633682252,0.623259961605072,0.5908387303352356,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708774089813232,0.5764930844306946,0.4032812118530273,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354750275611877,0.3719402551651001,0.3549277782440185,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335454374551773,1.0656548738479614,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331856846809387,0.3960344791412353,0.3960344791412353,1.0,1.0,-3.393847703933716,1.0100655555725098,2.383782148361206,0.2431329935789108,0.8993679881095886,0.8993679881095886,0.0,173.70596313476562,181.0,48635.7578125,0.0,3234.292724609375,1.0,280.0578308105469,283.24609375,292.175048828125,295.2995300292969,293.1499938964844,293.1499938964844,280.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898905754089355,1.0,0.0,0.0,3.64904260635376,3.64906644821167,8.884871363079583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.76953125,0.0,1532.0704345703125,1895.4371337890625,0.0,4214.0859375,0.905052125453949,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882721662521362,0.4546142220497131,0.4108835458755493,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902089238166808,0.6234592199325562,0.590765118598938,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969544231891632,0.5812714695930481,0.4063687324523926,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328307271003723,0.3727134466171264,0.3555308282375335,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340049892663955,1.067493915557861,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992819786072,0.3953202664852142,0.3953202664852142,1.0,1.0,-3.399763345718384,1.0100401639938354,2.389723300933838,0.2417165786027908,0.9027196168899536,0.9027196168899536,0.0,176.3327178955078,184.0,47583.40625,0.0,3263.028564453125,1.0,280.3421630859375,283.4516296386719,292.10369873046875,295.1117248535156,293.1499938964844,293.1499938964844,280.04998779296875,35845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812721014022828,1.0,0.0,0.0,3.6540682315826416,3.654092311859131,8.909361781661573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.21240234375,0.0,1536.540283203125,1895.4371337890625,0.0,4139.77099609375,0.9060945510864258,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882721662521362,0.4546142220497131,0.4108835458755493,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902089238166808,0.6234592199325562,0.590765118598938,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969544231891632,0.5812714695930481,0.4063687324523926,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328307271003723,0.3727134466171264,0.3555308282375335,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340049892663955,1.067493915557861,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992819786072,0.3953202664852142,0.3953202664852142,1.0,1.0,-3.399763345718384,1.0100401639938354,2.389723300933838,0.2417165786027908,0.9027196168899536,0.9027196168899536,0.0,176.3327178955078,184.0,47583.40625,0.0,3263.028564453125,1.0,280.3421630859375,283.4516296386719,292.10369873046875,295.1117248535156,293.1499938964844,293.1499938964844,280.04998779296875,35845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812721014022828,1.0,0.0,0.0,3.6540682315826416,3.654092311859131,8.909361781661573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.21240234375,0.0,1536.540283203125,1895.4371337890625,0.0,4139.77099609375,0.9060945510864258,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837859034538269,0.4533585906028747,0.4102852046489715,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865712523460388,0.6227617263793945,0.590647280216217,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676701426506042,0.5851093530654907,0.4094111919403076,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298226594924927,0.3729622364044189,0.356139600276947,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.23413847386837,1.069468975067139,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377584934234619,0.3944261074066162,0.3944261074066162,1.0,1.0,-3.4056804180145264,1.009488224983215,2.396192073822021,0.240014374256134,0.9012429118156432,0.9012429118156432,0.0,179.3383331298828,187.0,48748.796875,0.0,3294.04931640625,1.0,280.05780029296875,283.2475891113281,292.1592712402344,295.29400634765625,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992289662361145,1.0,0.0,0.0,3.655887126922608,3.6559112071990967,8.918233902477368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.5556640625,0.0,1539.506103515625,1895.4371337890625,0.0,4234.6005859375,0.906563937664032,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837859034538269,0.4533585906028747,0.4102852046489715,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865712523460388,0.6227617263793945,0.590647280216217,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676701426506042,0.5851093530654907,0.4094111919403076,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298226594924927,0.3729622364044189,0.356139600276947,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.23413847386837,1.069468975067139,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377584934234619,0.3944261074066162,0.3944261074066162,1.0,1.0,-3.4056804180145264,1.009488224983215,2.396192073822021,0.240014374256134,0.9012429118156432,0.9012429118156432,0.0,179.3383331298828,187.0,48748.796875,0.0,3294.04931640625,1.0,280.05780029296875,283.2475891113281,292.1592712402344,295.29400634765625,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992289662361145,1.0,0.0,0.0,3.655887126922608,3.6559112071990967,8.918233902477368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.5556640625,0.0,1539.506103515625,1895.4371337890625,0.0,4234.6005859375,0.906563937664032,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764065504074097,0.4508976638317108,0.4084582030773163,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801476001739502,0.6206823587417603,0.5891410112380981,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627909064292908,0.5877763032913208,0.411538153886795,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244289755821228,0.3722724318504333,0.3558513820171356,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101174592971802,0.2335392385721206,1.0683417320251465,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.639510452747345,0.3935319185256958,0.3935319185256958,1.0,1.0,-3.402536153793335,1.0058141946792605,2.396721839904785,0.2371717393398285,0.8971258997917175,0.8971258997917175,0.0,183.4781646728516,190.0,49825.08203125,0.0,3310.892822265625,1.0,279.7582092285156,283.02392578125,292.17144775390625,295.38433837890625,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649878740310669,3.649902820587158,8.88894419404096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.490234375,0.0,1534.369140625,1895.4371337890625,0.0,4300.0,0.9053567051887512,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764065504074097,0.4508976638317108,0.4084582030773163,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801476001739502,0.6206823587417603,0.5891410112380981,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627909064292908,0.5877763032913208,0.411538153886795,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244289755821228,0.3722724318504333,0.3558513820171356,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101174592971802,0.2335392385721206,1.0683417320251465,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.639510452747345,0.3935319185256958,0.3935319185256958,1.0,1.0,-3.402536153793335,1.0058141946792605,2.396721839904785,0.2371717393398285,0.8971258997917175,0.8971258997917175,0.0,183.4781646728516,190.0,49825.08203125,0.0,3310.892822265625,1.0,279.7582092285156,283.02392578125,292.17144775390625,295.38433837890625,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649878740310669,3.649902820587158,8.88894419404096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.490234375,0.0,1534.369140625,1895.4371337890625,0.0,4300.0,0.9053567051887512,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730390071868896,0.4501729905605316,0.4075595736503601,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.977017879486084,0.6200305223464966,0.5883063077926636,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606050848960876,0.589604914188385,0.4126109778881073,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219054341316223,0.3721346855163574,0.3556187152862549,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.707603394985199,0.2333307713270187,1.067261815071106,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402122974395752,0.393084853887558,0.393084853887558,1.0,1.0,-3.4001564979553223,1.0037087202072144,2.3964476585388184,0.2355300486087799,0.8977662920951843,0.8977662920951843,0.0,185.37075805664065,190.0,48799.96484375,0.0,3316.425048828125,1.0,280.0013427734375,283.1821594238281,292.0937805175781,295.1553649902344,293.1499938964844,293.1499938964844,280.04998779296875,36127.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969059824943542,1.0,0.0,0.0,3.647235155105591,3.64725923538208,8.87607200183993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.212890625,0.0,1531.0499267578125,1895.4371337890625,0.0,4273.85595703125,0.904783010482788,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712476491928101,0.4499931633472442,0.4072630703449249,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752739667892456,0.6199339628219604,0.5880599617958069,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600467681884766,0.5919653177261353,0.4141411185264587,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.820615291595459,0.3723624944686889,0.3557413816452026,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062625885009766,0.2333835959434509,1.0672309398651123,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91802978515625,1.0,0.6410626173019409,0.3927355110645294,0.3927355110645294,1.0,1.0,-3.401447057723999,1.0031222105026243,2.398324728012085,0.2345741093158722,0.898004412651062,0.898004412651062,0.0,186.6115264892578,193.0,48660.57421875,0.0,3326.6142578125,1.0,280.0422668457031,283.22882080078125,292.0788879394531,295.15997314453125,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934434294700624,1.0,0.0,0.0,3.646477937698364,3.6465020179748535,8.872387411429372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.5966796875,0.0,1529.7904052734375,1895.4371337890625,0.0,4244.43896484375,0.9045494198799132,1.0,0.0,3.0,1.0,0.0
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.869617223739624,0.4504610598087311,0.4074995815753937,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646879196167,0.6207067966461182,0.5885462760925293,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609652161598206,0.5975347757339478,0.4178451001644134,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196982741355896,0.3735128939151764,0.3566634654998779,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340484410524368,1.0696271657943726,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432703137397766,0.392036885023117,0.392036885023117,1.0,1.0,-3.410752058029175,1.0042688846588137,2.4064831733703613,0.2335450649261474,0.9015401601791382,0.9015401601791382,0.0,188.39871215820312,196.0,47589.7265625,0.0,3358.53564453125,1.0,280.3417358398437,283.4543762207031,292.0508728027344,295.0456848144531,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814652800559998,1.0,0.0,0.0,3.650501489639282,3.650525569915772,8.891977927305561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.34375,0.0,1532.7967529296875,1895.4371337890625,0.0,4141.44775390625,0.9053213000297546,1.0,0.0,3.0,1.0,0.0
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.869617223739624,0.4504610598087311,0.4074995815753937,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646879196167,0.6207067966461182,0.5885462760925293,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609652161598206,0.5975347757339478,0.4178451001644134,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196982741355896,0.3735128939151764,0.3566634654998779,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340484410524368,1.0696271657943726,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432703137397766,0.392036885023117,0.392036885023117,1.0,1.0,-3.410752058029175,1.0042688846588137,2.4064831733703613,0.2335450649261474,0.9015401601791382,0.9015401601791382,0.0,188.39871215820312,196.0,47589.7265625,0.0,3358.53564453125,1.0,280.3417358398437,283.4543762207031,292.0508728027344,295.0456848144531,293.1499938964844,293.1499938964844,280.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814652800559998,1.0,0.0,0.0,3.650501489639282,3.650525569915772,8.891977927305561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.34375,0.0,1532.7967529296875,1895.4371337890625,0.0,4141.44775390625,0.9053213000297546,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663105964660645,0.449442446231842,0.4071758687496185,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704060554504396,0.6201725602149963,0.5886456966400146,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600509405136108,0.6016625165939331,0.4211412668228149,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175457119941711,0.3739313781261444,0.3574633300304413,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651305198669,0.2343150675296783,1.0722371339797974,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457287669181824,0.3913382589817047,0.3913382589817047,1.0,1.0,-3.4185612201690674,1.0048788785934448,2.413682222366333,0.2325905561447143,0.9001317024230957,0.9001317024230957,0.0,191.1690826416016,199.0,48775.328125,0.0,3392.845458984375,1.0,280.0578308105469,283.2528686523437,292.123046875,295.2555847167969,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928805232048036,1.0,0.0,0.0,3.651771545410156,3.6517953872680655,8.89816533344856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.41748046875,0.0,1535.0264892578125,1895.4371337890625,0.0,4239.64111328125,0.905655026435852,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663105964660645,0.449442446231842,0.4071758687496185,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704060554504396,0.6201725602149963,0.5886456966400146,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600509405136108,0.6016625165939331,0.4211412668228149,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175457119941711,0.3739313781261444,0.3574633300304413,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651305198669,0.2343150675296783,1.0722371339797974,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457287669181824,0.3913382589817047,0.3913382589817047,1.0,1.0,-3.4185612201690674,1.0048788785934448,2.413682222366333,0.2325905561447143,0.9001317024230957,0.9001317024230957,0.0,191.1690826416016,199.0,48775.328125,0.0,3392.845458984375,1.0,280.0578308105469,283.2528686523437,292.123046875,295.2555847167969,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928805232048036,1.0,0.0,0.0,3.651771545410156,3.6517953872680655,8.89816533344856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.41748046875,0.0,1535.0264892578125,1895.4371337890625,0.0,4239.64111328125,0.905655026435852,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599109053611755,0.4470761120319366,0.4054533541202545,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637638330459596,0.618080198764801,0.5871568322181702,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557036757469176,0.6044604778289795,0.4233757853507995,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126692771911621,0.3732954263687134,0.3572463989257812,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985849142074585,0.2337769120931625,1.0714490413665771,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475645899772644,0.3904933631420135,0.3904933631420135,1.0,1.0,-3.416187524795532,1.0016103982925415,2.414577007293701,0.2299776226282119,0.8960864543914795,0.8960864543914795,0.0,195.31553649902344,202.0,49862.0078125,0.0,3411.50537109375,1.0,279.7582397460937,283.0302429199219,292.1406555175781,295.3539428710937,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645540237426758,3.645564079284668,8.867824021763226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9462890625,0.0,1529.5887451171875,1895.4371337890625,0.0,4300.0,0.9043915271759032,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599109053611755,0.4470761120319366,0.4054533541202545,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637638330459596,0.618080198764801,0.5871568322181702,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557036757469176,0.6044604778289795,0.4233757853507995,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126692771911621,0.3732954263687134,0.3572463989257812,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985849142074585,0.2337769120931625,1.0714490413665771,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475645899772644,0.3904933631420135,0.3904933631420135,1.0,1.0,-3.416187524795532,1.0016103982925415,2.414577007293701,0.2299776226282119,0.8960864543914795,0.8960864543914795,0.0,195.31553649902344,202.0,49862.0078125,0.0,3411.50537109375,1.0,279.7582397460937,283.0302429199219,292.1406555175781,295.3539428710937,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645540237426758,3.645564079284668,8.867824021763226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9462890625,0.0,1529.5887451171875,1895.4371337890625,0.0,4300.0,0.9043915271759032,1.0,0.0,3.0,1.0,0.0
