time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553396463394165,0.4462036192417145,0.4043017923831939,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9586442112922668,0.6172401309013367,0.5860081315040588,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532635807991028,0.6087712049484253,0.426062524318695,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090373277664185,0.3733880817890167,0.3571506142616272,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379014015198,0.2336412668228149,1.0704762935638428,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491656303405762,0.3896484673023224,0.3896484673023224,1.0,1.0,-3.415353536605835,0.9988648295402528,2.416488647460937,0.2272592633962631,0.8970259428024292,0.8970259428024292,0.0,198.51222229003903,205.0,48699.5,0.0,3428.228271484375,1.0,280.0421142578125,283.2349548339844,292.0456237792969,295.1296691894531,293.1499938964844,293.1499938964844,280.3500061035156,36071.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947977662086488,1.0,0.0,0.0,3.6421377658844,3.6421616077423096,8.851278607835411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.2470703125,0.0,1524.974609375,1895.4371337890625,0.0,4255.96435546875,0.9035794734954834,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553396463394165,0.4462036192417145,0.4043017923831939,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9586442112922668,0.6172401309013367,0.5860081315040588,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532635807991028,0.6087712049484253,0.426062524318695,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090373277664185,0.3733880817890167,0.3571506142616272,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379014015198,0.2336412668228149,1.0704762935638428,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491656303405762,0.3896484673023224,0.3896484673023224,1.0,1.0,-3.415353536605835,0.9988648295402528,2.416488647460937,0.2272592633962631,0.8970259428024292,0.8970259428024292,0.0,198.51222229003903,205.0,48699.5,0.0,3428.228271484375,1.0,280.0421142578125,283.2349548339844,292.0456237792969,295.1296691894531,293.1499938964844,293.1499938964844,280.3500061035156,36071.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947977662086488,1.0,0.0,0.0,3.6421377658844,3.6421616077423096,8.851278607835411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.2470703125,0.0,1524.974609375,1895.4371337890625,0.0,4255.96435546875,0.9035794734954834,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542813062667847,0.4463241398334503,0.4042612910270691,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573906064033508,0.6174206137657166,0.5860068202018738,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.953410267829895,0.6114947199821472,0.4278237521648407,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082862496376038,0.3738461434841156,0.3574751019477844,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942940950393677,0.2338826209306717,1.0712168216705322,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501730680465698,0.3892260193824768,0.3892260193824768,1.0,1.0,-3.418696641921997,0.9987634420394896,2.419933319091797,0.22635018825531,0.8990743160247803,0.8990743160247803,0.0,199.5682830810547,205.0,47705.8515625,0.0,3442.23974609375,1.0,280.298583984375,283.4101257324219,292.0024719238281,294.9630432128906,293.1499938964844,293.1499938964844,280.3500061035156,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868596792221068,1.0,0.0,0.0,3.643079042434693,3.6431028842926025,8.855854503053706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.69677734375,0.0,1525.1998291015625,1895.4371337890625,0.0,4188.0595703125,0.903751254081726,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538712859153748,0.4466735124588012,0.4045460522174835,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568666815757751,0.6178837418556213,0.5863816738128662,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542864561080932,0.6144571304321289,0.4298480153083801,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081386089324951,0.3745176494121551,0.3580594658851623,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941428780555725,0.2343052178621292,1.072898507118225,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513864994049072,0.3888964354991913,0.3888964354991913,1.0,1.0,-3.4246459007263184,0.9997949600219728,2.4248509407043457,0.2260034680366516,0.9006217122077942,0.9006217122077942,0.0,200.37144470214844,208.0,47627.12890625,0.0,3460.92919921875,1.0,280.3418273925781,283.46051025390625,292.0141906738281,295.01153564453125,293.1499938964844,293.1499938964844,280.04998779296875,35871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831440448760986,1.0,0.0,0.0,3.646300792694092,3.646324872970581,8.871525096765254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.21240234375,0.0,1528.09912109375,1895.4371337890625,0.0,4155.99267578125,0.90437912940979,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509320020675659,0.4456652104854584,0.4042312800884247,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534698724746704,0.6172187924385071,0.5863606929779053,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535629749298096,0.6186503171920776,0.4332007169723511,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060426115989685,0.3749035894870758,0.3588340580463409,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006176948547,0.234560027718544,1.0754797458648682,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538308262825012,0.3882372081279754,0.3882372081279754,1.0,1.0,-3.432324409484864,1.0004422664642334,2.43188214302063,0.2251035422086715,0.8992765545845032,0.8992765545845032,0.0,203.1962890625,211.0,48815.0,0.0,3495.603271484375,1.0,280.057861328125,283.259033203125,292.0849304199219,295.2196655273437,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946274757385254,1.0,0.0,0.0,3.647759914398194,3.647783756256104,8.878625976649346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.5947265625,0.0,1530.52587890625,1895.4371337890625,0.0,4254.51708984375,0.9047542214393616,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509320020675659,0.4456652104854584,0.4042312800884247,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534698724746704,0.6172187924385071,0.5863606929779053,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535629749298096,0.6186503171920776,0.4332007169723511,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060426115989685,0.3749035894870758,0.3588340580463409,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006176948547,0.234560027718544,1.0754797458648682,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538308262825012,0.3882372081279754,0.3882372081279754,1.0,1.0,-3.432324409484864,1.0004422664642334,2.43188214302063,0.2251035422086715,0.8992765545845032,0.8992765545845032,0.0,203.1962890625,211.0,48815.0,0.0,3495.603271484375,1.0,280.057861328125,283.259033203125,292.0849304199219,295.2196655273437,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946274757385254,1.0,0.0,0.0,3.647759914398194,3.647783756256104,8.878625976649346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.5947265625,0.0,1530.52587890625,1895.4371337890625,0.0,4254.51708984375,0.9047542214393616,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475893139839172,0.4453677237033844,0.4037002325057983,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494258761405944,0.6170440912246704,0.5859585404396057,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.95234614610672,0.6236339211463928,0.4364233911037445,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034234046936035,0.3755556941032409,0.3593382239341736,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580359458923,0.2349328845739364,1.0770000219345093,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560919880867004,0.3875779807567596,0.3875779807567596,1.0,1.0,-3.4375033378601074,1.000252366065979,2.437250852584839,0.2236424833536148,0.9027500152587892,0.9027500152587892,0.0,206.2153778076172,214.0,47750.10546875,0.0,3525.6318359375,1.0,280.3421630859375,283.46319580078125,292.01202392578125,295.02960205078125,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986154079437256,1.0,0.0,0.0,3.653360366821289,3.6533844470977774,8.905910249268345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.0830078125,0.0,1535.637939453125,1895.4371337890625,0.0,4181.9833984375,0.905925452709198,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475893139839172,0.4453677237033844,0.4037002325057983,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494258761405944,0.6170440912246704,0.5859585404396057,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.95234614610672,0.6236339211463928,0.4364233911037445,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034234046936035,0.3755556941032409,0.3593382239341736,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580359458923,0.2349328845739364,1.0770000219345093,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560919880867004,0.3875779807567596,0.3875779807567596,1.0,1.0,-3.4375033378601074,1.000252366065979,2.437250852584839,0.2236424833536148,0.9027500152587892,0.9027500152587892,0.0,206.2153778076172,214.0,47750.10546875,0.0,3525.6318359375,1.0,280.3421630859375,283.46319580078125,292.01202392578125,295.02960205078125,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986154079437256,1.0,0.0,0.0,3.653360366821289,3.6533844470977774,8.905910249268345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.0830078125,0.0,1535.637939453125,1895.4371337890625,0.0,4181.9833984375,0.905925452709198,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441050052642822,0.4441035985946655,0.4030948877334595,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451208114624025,0.6159828305244446,0.5855048894882202,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.950880527496338,0.6275978684425354,0.4395774006843567,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006730079650879,0.3756802082061767,0.3598416149616241,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349826097488403,1.0786484479904177,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583976745605469,0.3867481648921966,0.3867481648921966,1.0,1.0,-3.4426231384277344,0.9995335340499878,2.443089723587036,0.2219162583351135,0.90139639377594,0.90139639377594,0.0,209.43670654296875,217.0,48915.20703125,0.0,3556.7763671875,1.0,280.05780029296875,283.2586669921875,292.0658264160156,295.2099304199219,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997197687625885,1.0,0.0,0.0,3.655730724334717,3.655754804611206,8.917471063796256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.51953125,0.0,1539.2203369140625,1895.4371337890625,0.0,4276.32666015625,0.9065185189247132,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441050052642822,0.4441035985946655,0.4030948877334595,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451208114624025,0.6159828305244446,0.5855048894882202,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.950880527496338,0.6275978684425354,0.4395774006843567,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006730079650879,0.3756802082061767,0.3598416149616241,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349826097488403,1.0786484479904177,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583976745605469,0.3867481648921966,0.3867481648921966,1.0,1.0,-3.4426231384277344,0.9995335340499878,2.443089723587036,0.2219162583351135,0.90139639377594,0.90139639377594,0.0,209.43670654296875,217.0,48915.20703125,0.0,3556.7763671875,1.0,280.05780029296875,283.2586669921875,292.0658264160156,295.2099304199219,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997197687625885,1.0,0.0,0.0,3.655730724334717,3.655754804611206,8.917471063796256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.51953125,0.0,1539.2203369140625,1895.4371337890625,0.0,4276.32666015625,0.9065185189247132,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385354280471802,0.4416558146476745,0.4012816846370697,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381068348884584,0.6135594844818115,0.5836784839630127,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468425512313844,0.6303368806838989,0.4417631924152374,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624958992004,0.3748621642589569,0.3594394624233246,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812858581543,0.2342974543571472,1.07716703414917,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600466370582581,0.385918378829956,0.385918378829956,1.0,1.0,-3.4386179447174072,0.9957259297370912,2.442892074584961,0.2190978527069091,0.897394597530365,0.897394597530365,0.0,213.6822662353516,220.0,49990.25390625,0.0,3572.139892578125,1.0,279.7581787109375,283.034423828125,292.09521484375,295.3127746582031,293.1499938964844,293.1499938964844,280.04998779296875,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650266408920288,3.6502902507781982,8.890831963981327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.65966796875,0.0,1534.691162109375,1895.4371337890625,0.0,4300.0,0.9054328799247742,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385354280471802,0.4416558146476745,0.4012816846370697,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381068348884584,0.6135594844818115,0.5836784839630127,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468425512313844,0.6303368806838989,0.4417631924152374,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624958992004,0.3748621642589569,0.3594394624233246,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812858581543,0.2342974543571472,1.07716703414917,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600466370582581,0.385918378829956,0.385918378829956,1.0,1.0,-3.4386179447174072,0.9957259297370912,2.442892074584961,0.2190978527069091,0.897394597530365,0.897394597530365,0.0,213.6822662353516,220.0,49990.25390625,0.0,3572.139892578125,1.0,279.7581787109375,283.034423828125,292.09521484375,295.3127746582031,293.1499938964844,293.1499938964844,280.04998779296875,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650266408920288,3.6502902507781982,8.890831963981327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.65966796875,0.0,1534.691162109375,1895.4371337890625,0.0,4300.0,0.9054328799247742,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359952569007874,0.4409262537956238,0.4003875255584717,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347999691963196,0.6127328276634216,0.5826855301856995,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.945088803768158,0.6322377920150757,0.4428709149360657,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936102747917175,0.3746630549430847,0.3591495752334595,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6810897588729858,0.2340478897094726,1.0759072303771973,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606888771057129,0.3855034708976745,0.3855034708976745,1.0,1.0,-3.435809850692749,0.9935591220855712,2.4422507286071777,0.2174718827009201,0.8980830311775208,0.8980830311775208,0.0,215.60096740722656,220.0,48956.0078125,0.0,3576.691162109375,1.0,280.0013427734375,283.19189453125,292.0184631347656,295.0890808105469,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996551275253296,1.0,0.0,0.0,3.6478798389434814,3.64790391921997,8.879210326995235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.65869140625,0.0,1531.66259765625,1895.4371337890625,0.0,4297.09228515625,0.904917061328888,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346469402313232,0.4407301843166351,0.4000817239284515,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329499006271362,0.6124547719955444,0.5822732448577881,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447980523109436,0.6346902847290039,0.4444611370563507,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924633622169495,0.3748315870761871,0.3592173457145691,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799801588058472,0.234062373638153,1.0757064819335938,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614759564399719,0.3851872980594635,0.3851872980594635,1.0,1.0,-3.4366915225982666,0.9929054379463196,2.443786144256592,0.2165216207504272,0.8983646631240845,0.8983646631240845,0.0,216.86085510253903,223.0,48812.79296875,0.0,3586.210205078125,1.0,280.04229736328125,283.2380676269531,291.99737548828125,295.0895080566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971033930778505,1.0,0.0,0.0,3.647355079650879,3.647379159927368,8.87665578375163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.95458984375,0.0,1530.668212890625,1895.4371337890625,0.0,4275.52783203125,0.904736340045929,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334444761276245,0.4411529004573822,0.4002841114997864,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931182026863098,0.6128566861152649,0.5824178457260132,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460312724113464,0.640460729598999,0.4482999145984649,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916862964630127,0.375868022441864,0.3600336611270904,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346582263708114,1.077795147895813,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.663546621799469,0.3845549523830414,0.3845549523830414,1.0,1.0,-3.4452097415924072,0.9938926100730896,2.451317071914673,0.2154739201068878,0.9019782543182372,0.9019782543182372,0.0,218.67930603027344,226.0,47731.40234375,0.0,3617.39990234375,1.0,280.3417663574219,283.46258544921875,291.9619140625,294.96588134765625,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98590487241745,1.0,0.0,0.0,3.6517930030822754,3.6518170833587646,8.898270493773452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8720703125,0.0,1534.15234375,1895.4371337890625,0.0,4179.83642578125,0.9056024551391602,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334444761276245,0.4411529004573822,0.4002841114997864,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931182026863098,0.6128566861152649,0.5824178457260132,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460312724113464,0.640460729598999,0.4482999145984649,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916862964630127,0.375868022441864,0.3600336611270904,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346582263708114,1.077795147895813,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.663546621799469,0.3845549523830414,0.3845549523830414,1.0,1.0,-3.4452097415924072,0.9938926100730896,2.451317071914673,0.2154739201068878,0.9019782543182372,0.9019782543182372,0.0,218.67930603027344,226.0,47731.40234375,0.0,3617.39990234375,1.0,280.3417663574219,283.46258544921875,291.9619140625,294.96588134765625,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98590487241745,1.0,0.0,0.0,3.6517930030822754,3.6518170833587646,8.898270493773452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8720703125,0.0,1534.15234375,1895.4371337890625,0.0,4179.83642578125,0.9056024551391602,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309782147407532,0.440121591091156,0.399940937757492,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279014468193054,0.6119747757911682,0.5821859836578369,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.945619821548462,0.6446719765663147,0.4516763985157013,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898562550544739,0.3761666417121887,0.3607251942157745,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776432991027832,0.2348566502332687,1.0801148414611816,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658551692962646,0.3839226067066192,0.3839226067066192,1.0,1.0,-3.4522147178649902,0.9943483471870422,2.4578664302825928,0.2145156413316726,0.9006520509719849,0.9006520509719849,0.0,221.4747314453125,229.0,48918.7265625,0.0,3650.797119140625,1.0,280.05780029296875,283.26080322265625,292.03179931640625,295.17218017578125,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973613619804382,1.0,0.0,0.0,3.653450727462769,3.653474807739258,8.906351354198705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.97314453125,0.0,1536.818603515625,1895.4371337890625,0.0,4277.71240234375,0.9060233235359192,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309782147407532,0.440121591091156,0.399940937757492,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279014468193054,0.6119747757911682,0.5821859836578369,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.945619821548462,0.6446719765663147,0.4516763985157013,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898562550544739,0.3761666417121887,0.3607251942157745,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776432991027832,0.2348566502332687,1.0801148414611816,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658551692962646,0.3839226067066192,0.3839226067066192,1.0,1.0,-3.4522147178649902,0.9943483471870422,2.4578664302825928,0.2145156413316726,0.9006520509719849,0.9006520509719849,0.0,221.4747314453125,229.0,48918.7265625,0.0,3650.797119140625,1.0,280.05780029296875,283.26080322265625,292.03179931640625,295.17218017578125,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973613619804382,1.0,0.0,0.0,3.653450727462769,3.653474807739258,8.906351354198705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.97314453125,0.0,1536.818603515625,1895.4371337890625,0.0,4277.71240234375,0.9060233235359192,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260889053344727,0.4377655386924743,0.3982258439064026,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.9215027689933776,0.6095629930496216,0.5803941488265991,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9421544671058656,0.6474897861480713,0.4539318680763244,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754052221775055,0.3603932559490204,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.6738871335983276,0.2342460453510284,1.079015612602234,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651672363281,1.0,0.6675394773483276,0.3831463754177093,0.3831463754177093,1.0,1.0,-3.448998212814331,0.990969717502594,2.4580283164978027,0.2119522988796234,0.8966859579086304,0.8966859579086304,0.0,225.6246032714844,232.0,50005.96484375,0.0,3667.4501953125,1.0,279.7582397460937,283.0378723144531,292.0670166015625,295.2836608886719,293.1499938964844,293.1499938964844,280.04998779296875,36173.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476123332977295,3.6476364135742174,8.877908044269134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.80908203125,0.0,1531.8115234375,1895.4371337890625,0.0,4300.0,0.9048473238945008,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260889053344727,0.4377655386924743,0.3982258439064026,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.9215027689933776,0.6095629930496216,0.5803941488265991,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9421544671058656,0.6474897861480713,0.4539318680763244,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754052221775055,0.3603932559490204,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.6738871335983276,0.2342460453510284,1.079015612602234,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651672363281,1.0,0.6675394773483276,0.3831463754177093,0.3831463754177093,1.0,1.0,-3.448998212814331,0.990969717502594,2.4580283164978027,0.2119522988796234,0.8966859579086304,0.8966859579086304,0.0,225.6246032714844,232.0,50005.96484375,0.0,3667.4501953125,1.0,279.7582397460937,283.0378723144531,292.0670166015625,295.2836608886719,293.1499938964844,293.1499938964844,280.04998779296875,36173.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476123332977295,3.6476364135742174,8.877908044269134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.80908203125,0.0,1531.8115234375,1895.4371337890625,0.0,4300.0,0.9048473238945008,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235785365104675,0.4370271563529968,0.3972963690757751,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.918187379837036,0.6086624264717102,0.5793057680130005,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405078291893004,0.6497160196304321,0.4552317857742309,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834243774414062,0.3752239346504211,0.3601051568984985,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718521118164062,0.234012022614479,1.0777922868728638,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682838797569275,0.3827117085456848,0.3827117085456848,1.0,1.0,-3.4463086128234863,0.988782286643982,2.457526445388794,0.210259199142456,0.8974699378013611,0.8974699378013611,0.0,227.7197723388672,232.0,48939.4453125,0.0,3673.27197265625,1.0,280.0108642578125,283.2060852050781,291.9857482910156,295.0597839355469,293.1499938964844,293.1499938964844,280.04998779296875,36108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996541738510132,1.0,0.0,0.0,3.6450741291046143,3.645098209381104,8.865556537784869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.09521484375,0.0,1528.505126953125,1895.4371337890625,0.0,4297.08447265625,0.9042834043502808,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225368857383728,0.4368698894977569,0.3970653116703033,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167417287826538,0.6083937883377075,0.5789440870285034,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403942823410034,0.6519099473953247,0.4566743373870849,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.782552182674408,0.3753781914710998,0.3601845204830169,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.671018660068512,0.2340425848960876,1.077736735343933,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.668994665145874,0.3823701739311218,0.3823701739311218,1.0,1.0,-3.4473536014556885,0.9881172776222228,2.4592363834381104,0.2092768996953964,0.8976883292198181,0.8976883292198181,0.0,228.81173706054688,235.0,48833.66015625,0.0,3682.250732421875,1.0,280.0421447753906,283.2416687011719,291.9700012207031,295.0631103515625,293.1499938964844,293.1499938964844,280.3500061035156,36062.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978604316711426,1.0,0.0,0.0,3.6445565223693848,3.644580602645874,8.863039511197712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.3544921875,0.0,1527.5892333984375,1895.4371337890625,0.0,4281.93505859375,0.9041138291358948,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217177391052246,0.4369687736034393,0.3970091044902801,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.915578067302704,0.6084043979644775,0.5787861943244934,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407145977020264,0.6547046899795532,0.4584784507751465,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819371819496155,0.375778466463089,0.3604545295238495,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704315543174744,0.234253391623497,1.0783381462097168,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699292659759521,0.3819820582866668,0.3819820582866668,1.0,1.0,-3.450308561325073,0.9879481196403505,2.462360382080078,0.2083721905946731,0.8997655510902405,0.8997655510902405,0.0,229.8672790527344,235.0,47833.69140625,0.0,3695.672607421875,1.0,280.29864501953125,283.4164123535156,291.92401123046875,294.8929748535156,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903796315193176,1.0,0.0,0.0,3.645650386810303,3.645674228668213,8.868359486768895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.56591796875,0.0,1527.989990234375,1895.4371337890625,0.0,4218.27392578125,0.9043201208114624,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214188814163208,0.4372924268245697,0.3972724080085754,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150704741477966,0.6086954474449158,0.5790011882781982,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416791796684264,0.6577379703521729,0.4605535268783569,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818424105644226,0.3763925731182098,0.3609856963157654,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703402996063232,0.2346473485231399,1.0798914432525637,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710687279701233,0.38168665766716,0.38168665766716,1.0,1.0,-3.4558823108673096,0.9889070987701416,2.466975212097168,0.2080228477716446,0.9013394117355348,0.9013394117355348,0.0,230.6734619140625,238.0,47753.69921875,0.0,3714.040283203125,1.0,280.34185791015625,283.4665222167969,291.9342346191406,294.9390563964844,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868505597114564,1.0,0.0,0.0,3.649000644683838,3.649024486541748,8.884667295205873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.77685546875,0.0,1531.0433349609375,1895.4371337890625,0.0,4187.98095703125,0.904977798461914,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191044926643372,0.4362675845623016,0.3969346284866333,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120649099349976,0.6077171564102173,0.5786788463592529,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413843154907228,0.6619502902030945,0.4639425575733185,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801595330238342,0.3766569495201111,0.361649751663208,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431199789047,1.0822205543518066,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607649803162,0.3810957968235016,0.3810957968235016,1.0,1.0,-3.4627788066864014,0.9894242286682128,2.4733545780181885,0.2071441411972046,0.9000561833381653,0.9000561833381653,0.0,233.50770568847656,241.0,48945.48046875,0.0,3747.68408203125,1.0,280.0578308105469,283.26495361328125,292.00555419921875,295.146728515625,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983014464378356,1.0,0.0,0.0,3.650734901428223,3.650758981704712,8.893114795682777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.57421875,0.0,1533.778076171875,1895.4371337890625,0.0,4285.6640625,0.9054144620895386,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191044926643372,0.4362675845623016,0.3969346284866333,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120649099349976,0.6077171564102173,0.5786788463592529,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413843154907228,0.6619502902030945,0.4639425575733185,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801595330238342,0.3766569495201111,0.361649751663208,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431199789047,1.0822205543518066,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607649803162,0.3810957968235016,0.3810957968235016,1.0,1.0,-3.4627788066864014,0.9894242286682128,2.4733545780181885,0.2071441411972046,0.9000561833381653,0.9000561833381653,0.0,233.50770568847656,241.0,48945.48046875,0.0,3747.68408203125,1.0,280.0578308105469,283.26495361328125,292.00555419921875,295.146728515625,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983014464378356,1.0,0.0,0.0,3.650734901428223,3.650758981704712,8.893114795682777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.57421875,0.0,1533.778076171875,1895.4371337890625,0.0,4285.6640625,0.9054144620895386,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144361972808838,0.4339220821857452,0.3952298164367676,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9064000844955444,0.6052181720733643,0.5768048167228699,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381783604621888,0.6647365689277649,0.4661807119846344,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.776256799697876,0.3758540749549866,0.3612815737724304,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.6654955744743347,0.2342217713594436,1.081087589263916,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750164031982422,0.3805049657821655,0.3805049657821655,1.0,1.0,-3.4593706130981445,0.9865162372589112,2.4728543758392334,0.2050850838422775,0.8961375951766968,0.8961375951766968,0.0,237.6819610595703,244.0,50036.140625,0.0,3763.97412109375,1.0,279.7582397460937,283.04217529296875,292.0467529296875,295.2635803222656,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450083255767822,3.645032405853272,8.865237077770871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.90234375,0.0,1528.8961181640625,1895.4371337890625,0.0,4300.0,0.9042631387710572,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144361972808838,0.4339220821857452,0.3952298164367676,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9064000844955444,0.6052181720733643,0.5768048167228699,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381783604621888,0.6647365689277649,0.4661807119846344,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.776256799697876,0.3758540749549866,0.3612815737724304,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.6654955744743347,0.2342217713594436,1.081087589263916,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750164031982422,0.3805049657821655,0.3805049657821655,1.0,1.0,-3.4593706130981445,0.9865162372589112,2.4728543758392334,0.2050850838422775,0.8961375951766968,0.8961375951766968,0.0,237.6819610595703,244.0,50036.140625,0.0,3763.97412109375,1.0,279.7582397460937,283.04217529296875,292.0467529296875,295.2635803222656,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450083255767822,3.645032405853272,8.865237077770871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.90234375,0.0,1528.8961181640625,1895.4371337890625,0.0,4300.0,0.9042631387710572,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109763264656067,0.4330200254917145,0.3940690159797668,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023159742355348,0.6039539575576782,0.5752695798873901,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365999698638916,0.669156551361084,0.4689158499240875,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733938694000244,0.3757834136486053,0.3610331118106842,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.662860095500946,0.2340046167373657,1.0797535181045532,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764365434646606,0.3798043131828308,0.3798043131828308,1.0,1.0,-3.457500457763672,0.9838156700134276,2.473684787750244,0.2025974839925766,0.8971825242042542,0.8971825242042542,0.0,240.8832397460937,247.0,48864.0859375,0.0,3778.302490234375,1.0,280.0421142578125,283.24578857421875,291.9515380859375,295.0460510253906,293.1499938964844,293.1499938964844,280.3500061035156,36058.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983707070350648,1.0,0.0,0.0,3.642102241516113,3.642126083374024,8.851106372276263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.73974609375,0.0,1524.8375244140625,1895.4371337890625,0.0,4286.24951171875,0.903562307357788,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109763264656067,0.4330200254917145,0.3940690159797668,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023159742355348,0.6039539575576782,0.5752695798873901,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365999698638916,0.669156551361084,0.4689158499240875,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733938694000244,0.3757834136486053,0.3610331118106842,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.662860095500946,0.2340046167373657,1.0797535181045532,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764365434646606,0.3798043131828308,0.3798043131828308,1.0,1.0,-3.457500457763672,0.9838156700134276,2.473684787750244,0.2025974839925766,0.8971825242042542,0.8971825242042542,0.0,240.8832397460937,247.0,48864.0859375,0.0,3778.302490234375,1.0,280.0421142578125,283.24578857421875,291.9515380859375,295.0460510253906,293.1499938964844,293.1499938964844,280.3500061035156,36058.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983707070350648,1.0,0.0,0.0,3.642102241516113,3.642126083374024,8.851106372276263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.73974609375,0.0,1524.8375244140625,1895.4371337890625,0.0,4286.24951171875,0.903562307357788,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098851442337036,0.4334265291690826,0.3942649066448211,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008723497390748,0.6041552424430847,0.5752350091934204,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379196166992188,0.6749970316886902,0.4728028178215027,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727428078651428,0.3767540454864502,0.361794501543045,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345964610576629,1.0818547010421753,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695982933044,0.3791036903858185,0.3791036903858185,1.0,1.0,-3.4658026695251465,0.9844691157341005,2.4813334941864014,0.2012405842542648,0.9008750915527344,0.9008750915527344,0.0,242.757080078125,250.0,47785.35546875,0.0,3809.917236328125,1.0,280.3417053222656,283.4703674316406,291.9172058105469,294.9231872558594,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874358773231506,1.0,0.0,0.0,3.646726131439209,3.646749973297119,8.873594197211787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.8232421875,0.0,1528.4808349609375,1895.4371337890625,0.0,4193.0166015625,0.9044657349586488,1.0,0.0,3.0,1.0,0.0
