time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098851442337036,0.4334265291690826,0.3942649066448211,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008723497390748,0.6041552424430847,0.5752350091934204,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379196166992188,0.6749970316886902,0.4728028178215027,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727428078651428,0.3767540454864502,0.361794501543045,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345964610576629,1.0818547010421753,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695982933044,0.3791036903858185,0.3791036903858185,1.0,1.0,-3.4658026695251465,0.9844691157341005,2.4813334941864014,0.2012405842542648,0.9008750915527344,0.9008750915527344,0.0,242.757080078125,250.0,47785.35546875,0.0,3809.917236328125,1.0,280.3417053222656,283.4703674316406,291.9172058105469,294.9231872558594,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874358773231506,1.0,0.0,0.0,3.646726131439209,3.646749973297119,8.873594197211787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.8232421875,0.0,1528.4808349609375,1895.4371337890625,0.0,4193.0166015625,0.9044657349586488,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092619776725769,0.4331705868244171,0.3943765163421631,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001067876815796,0.6038936972618103,0.5753156542778015,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384523630142212,0.6773688197135925,0.4747412204742431,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724123597145081,0.3770457506179809,0.3622821569442749,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620042324066162,0.2348165065050125,1.083504319190979,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796644926071167,0.3787533640861511,0.3787533640861511,1.0,1.0,-3.470942735671997,0.985111653804779,2.485831022262573,0.200791910290718,0.9000544548034668,0.9000544548034668,0.0,243.85641479492188,250.0,48830.87109375,0.0,3829.182861328125,1.0,280.0986633300781,283.314208984375,291.9869079589844,295.1475524902344,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943809509277344,1.0,0.0,0.0,3.648613214492798,3.648637294769287,8.882781230568071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.12890625,0.0,1530.963134765625,1895.4371337890625,0.0,4252.419921875,0.9048729538917542,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075964450836182,0.4323985874652862,0.3939214050769806,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982913494110107,0.6030917167663574,0.5748289823532104,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377274513244628,0.6791730523109436,0.476176381111145,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712010145187378,0.3769729733467102,0.3624171614646911,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609913110733032,0.2347789108753204,1.0841295719146729,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807152628898621,0.3784185647964477,0.3784185647964477,1.0,1.0,-3.4724578857421875,0.98459655046463,2.487861394882202,0.200008288025856,0.8996424078941345,0.8996424078941345,0.0,245.6007537841797,253.0,48980.89453125,0.0,3843.292724609375,1.0,280.05767822265625,283.2689208984375,291.9912109375,295.1334533691406,293.1499938964844,293.1499938964844,280.3500061035156,35967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988030195236206,1.0,0.0,0.0,3.648651838302612,3.6486759185791016,8.882968813850312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.923828125,0.0,1531.4234619140625,1895.4371337890625,0.0,4289.9013671875,0.9049450755119324,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049009442329407,0.43205726146698,0.3933634459972381,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952808976173401,0.6025213599205017,0.5740625262260437,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937126636505127,0.6842102408409119,0.4794113337993622,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692662477493286,0.3774596452713012,0.3627663552761078,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350810468196869,1.0853354930877686,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827778220176697,0.377748966217041,0.377748966217041,1.0,1.0,-3.476616382598877,0.983956217765808,2.4926602840423584,0.1982795149087906,0.9032164216041564,0.9032164216041564,0.0,248.6222686767578,256.0,47909.5,0.0,3871.62158203125,1.0,280.3421630859375,283.47247314453125,291.925048828125,294.9491577148437,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899640083312988,1.0,0.0,0.0,3.654700756072998,3.654724597930908,8.912446105568961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.572265625,0.0,1537.04296875,1895.4371337890625,0.0,4214.71484375,0.906217098236084,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049009442329407,0.43205726146698,0.3933634459972381,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952808976173401,0.6025213599205017,0.5740625262260437,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937126636505127,0.6842102408409119,0.4794113337993622,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692662477493286,0.3774596452713012,0.3627663552761078,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350810468196869,1.0853354930877686,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827778220176697,0.377748966217041,0.377748966217041,1.0,1.0,-3.476616382598877,0.983956217765808,2.4926602840423584,0.1982795149087906,0.9032164216041564,0.9032164216041564,0.0,248.6222686767578,256.0,47909.5,0.0,3871.62158203125,1.0,280.3421630859375,283.47247314453125,291.925048828125,294.9491577148437,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899640083312988,1.0,0.0,0.0,3.654700756072998,3.654724597930908,8.912446105568961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.572265625,0.0,1537.04296875,1895.4371337890625,0.0,4214.71484375,0.906217098236084,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020272254943848,0.4307751059532165,0.3927331566810608,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921366930007935,0.6010997891426086,0.5732606649398804,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362829327583312,0.6880975961685181,0.4825433194637298,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358155250549,0.377413809299469,0.3631136417388916,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610345602035,1.0866845846176147,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882640838623,0.3770793676376343,0.3770793676376343,1.0,1.0,-3.480713367462158,0.9832764863967896,2.497436761856079,0.1967835575342178,0.9019778966903688,0.9019778966903688,0.0,251.8472595214844,259.0,49083.83203125,0.0,3901.0458984375,1.0,280.05780029296875,283.2680969238281,291.9880676269531,295.1385192871094,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575329303741455,3.6575570106506334,8.926264740694023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.64990234375,0.0,1541.1373291015625,1895.4371337890625,0.0,4300.0,0.9069131016731262,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020272254943848,0.4307751059532165,0.3927331566810608,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921366930007935,0.6010997891426086,0.5732606649398804,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362829327583312,0.6880975961685181,0.4825433194637298,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358155250549,0.377413809299469,0.3631136417388916,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610345602035,1.0866845846176147,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882640838623,0.3770793676376343,0.3770793676376343,1.0,1.0,-3.480713367462158,0.9832764863967896,2.497436761856079,0.1967835575342178,0.9019778966903688,0.9019778966903688,0.0,251.8472595214844,259.0,49083.83203125,0.0,3901.0458984375,1.0,280.05780029296875,283.2680969238281,291.9880676269531,295.1385192871094,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575329303741455,3.6575570106506334,8.926264740694023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.64990234375,0.0,1541.1373291015625,1895.4371337890625,0.0,4300.0,0.9069131016731262,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972545027732849,0.428322434425354,0.390917420387268,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871011137962341,0.5983453989028931,0.5711221098899841,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933186411857605,0.6905807256698608,0.4845820069313049,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791897773743,0.3764095902442932,0.3625432848930359,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343007028102874,1.0848846435546875,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.376416802406311,0.376416802406311,1.0,1.0,-3.475567579269409,0.9795736074447632,2.4959938526153564,0.1942929476499557,0.8980969190597534,0.8980969190597534,0.0,256.0897827148437,262.0,50165.91796875,0.0,3913.323974609375,1.0,279.7582092285156,283.0438537597656,292.0404052734375,295.2630310058594,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652579545974731,3.6526033878326416,8.902103445507237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.3544921875,0.0,1537.163330078125,1895.4371337890625,0.0,4300.0,0.9059407711029052,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972545027732849,0.428322434425354,0.390917420387268,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871011137962341,0.5983453989028931,0.5711221098899841,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933186411857605,0.6905807256698608,0.4845820069313049,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791897773743,0.3764095902442932,0.3625432848930359,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343007028102874,1.0848846435546875,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.376416802406311,0.376416802406311,1.0,1.0,-3.475567579269409,0.9795736074447632,2.4959938526153564,0.1942929476499557,0.8980969190597534,0.8980969190597534,0.0,256.0897827148437,262.0,50165.91796875,0.0,3913.323974609375,1.0,279.7582092285156,283.0438537597656,292.0404052734375,295.2630310058594,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652579545974731,3.6526033878326416,8.902103445507237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.3544921875,0.0,1537.163330078125,1895.4371337890625,0.0,4300.0,0.9059407711029052,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946221232414246,0.4274952709674835,0.3898763656616211,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842681646347046,0.5971980690956116,0.5697624087333679,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317144751548768,0.6930405497550964,0.4859921336174011,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615302801132202,0.3761216998100281,0.3621267080307007,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.65256267786026,0.2339946180582046,1.0832513570785522,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870529651641846,0.3759927451610565,0.3759927451610565,1.0,1.0,-3.471900224685669,0.9770920276641846,2.4948081970214844,0.1924837529659271,0.8990086317062378,0.8990086317062378,0.0,258.40338134765625,262.0,49054.5546875,0.0,3917.856201171875,1.0,280.0208740234375,283.2224426269531,291.9586181640625,295.0442810058594,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998971223831176,1.0,0.0,0.0,3.6504056453704834,3.6504297256469727,8.891510105968337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.67724609375,0.0,1534.1910400390625,1895.4371337890625,0.0,4299.1328125,0.9054467678070068,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7938505411148071,0.4273374378681183,0.3896822333335876,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833688497543335,0.5968811511993408,0.5693934559822083,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317213892936708,0.6947593688964844,0.4871359765529632,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7609571814537048,0.3761882185935974,0.3621447682380676,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6520240902900696,0.2339923977851867,1.0831019878387451,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875655055046082,0.3757542371749878,0.3757542371749878,1.0,1.0,-3.4724364280700684,0.9765499830245972,2.4958863258361816,0.1917524486780166,0.8991743922233582,0.8991743922233582,0.0,259.2643737792969,265.0,48983.140625,0.0,3924.318359375,1.0,280.04217529296875,283.2466125488281,291.95001220703125,295.0509033203125,293.1499938964844,293.1499938964844,280.3500061035156,36045.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987733364105223,1.0,0.0,0.0,3.65016770362854,3.650191783905029,8.890351637091953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.103515625,0.0,1533.697998046875,1895.4371337890625,0.0,4289.65087890625,0.9053562879562378,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930760383605957,0.4273902773857116,0.3895862996578216,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824319839477539,0.596749484539032,0.569101870059967,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320642948150636,0.697457492351532,0.4888653755187988,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604347467422485,0.3765014708042145,0.3623306453227997,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406370162964,0.2341626584529876,1.0835082530975342,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883947253227234,0.3754229545593261,0.3754229545593261,1.0,1.0,-3.4747567176818848,0.9763131141662598,2.498443603515625,0.1909131407737732,0.9012891054153442,0.9012891054153442,0.0,260.30615234375,265.0,47977.7421875,0.0,3936.349609375,1.0,280.2987976074219,283.4210510253906,291.90655517578125,294.8827819824219,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913384914398192,1.0,0.0,0.0,3.651511430740357,3.6515352725982666,8.896897725207964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.25048828125,0.0,1534.3990478515625,1895.4371337890625,0.0,4226.47607421875,0.9056203961372375,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928044199943542,0.4276678562164306,0.3898080587387085,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820042610168457,0.5969008207321167,0.5691846013069153,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.932984173297882,0.7003983855247498,0.4908768832683563,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603543400764465,0.377032071352005,0.3627823889255523,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514781713485718,0.2345215529203415,1.0848954916000366,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894317269325256,0.3751673698425293,0.3751673698425293,1.0,1.0,-3.479749917984009,0.9771655797958374,2.502584457397461,0.1905814856290817,0.902898371219635,0.902898371219635,0.0,261.0999450683594,268.0,47897.8125,0.0,3953.666259765625,1.0,280.3418884277344,283.4708251953125,291.92010498046875,294.9317626953125,293.1499938964844,293.1499938964844,280.04998779296875,35852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877281785011292,1.0,0.0,0.0,3.655064105987549,3.655088186264038,8.914219051803229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.6171875,0.0,1537.705078125,1895.4371337890625,0.0,4195.52978515625,0.9063257575035096,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906479239463806,0.426588773727417,0.389412522315979,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796358704566956,0.5956882238388062,0.5686300992965698,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328328371047974,0.7043092846870422,0.4940796494483948,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768171310425,0.3771319091320038,0.3632921278476715,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346538603305816,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258765220642,0.3746561706066131,0.3746561706066131,1.0,1.0,-3.4855430126190186,0.9775050282478333,2.50803804397583,0.1897701323032379,0.9016950726509094,0.9016950726509094,0.0,263.9128112792969,271.0,49096.296875,0.0,3985.056396484375,1.0,280.0577697753906,283.2690734863281,292.00018310546875,295.1478576660156,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998826265335083,1.0,0.0,0.0,3.6572093963623047,3.657233476638794,8.92468563051807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.58935546875,0.0,1540.9111328125,1895.4371337890625,0.0,4290.09814453125,0.9068551659584044,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906479239463806,0.426588773727417,0.389412522315979,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796358704566956,0.5956882238388062,0.5686300992965698,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328328371047974,0.7043092846870422,0.4940796494483948,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768171310425,0.3771319091320038,0.3632921278476715,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503864526748657,0.2346538603305816,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258765220642,0.3746561706066131,0.3746561706066131,1.0,1.0,-3.4855430126190186,0.9775050282478333,2.50803804397583,0.1897701323032379,0.9016950726509094,0.9016950726509094,0.0,263.9128112792969,271.0,49096.296875,0.0,3985.056396484375,1.0,280.0577697753906,283.2690734863281,292.00018310546875,295.1478576660156,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998826265335083,1.0,0.0,0.0,3.6572093963623047,3.657233476638794,8.92468563051807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.58935546875,0.0,1540.9111328125,1895.4371337890625,0.0,4290.09814453125,0.9068551659584044,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863827347755432,0.4242518246173858,0.3877125978469848,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751872181892395,0.5930615663528442,0.5666179060935974,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.930140495300293,0.7066887021064758,0.4960442781448364,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558112740516663,0.3761865198612213,0.3627876937389374,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.647674560546875,0.2339876443147659,1.085587739944458,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929795742034912,0.374153733253479,0.374153733253479,1.0,1.0,-3.481220960617065,0.9745576977729796,2.506663084030152,0.1878830641508102,0.8979060053825378,0.8979060053825378,0.0,267.9818420410156,271.0,50190.89453125,0.0,3998.2880859375,1.0,279.7587280273437,283.046630859375,292.0531311035156,295.27752685546875,293.1499938964844,293.1499938964844,279.75,36156.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652063846588135,3.652087926864624,8.8995903979594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.23291015625,0.0,1536.6378173828125,1895.4371337890625,0.0,4300.0,0.9058306217193604,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.786300778388977,0.4242110252380371,0.3876765966415405,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751021027565002,0.593014121055603,0.56657475233078,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300846457481384,0.706730306148529,0.4960726797580719,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557488083839417,0.3761672675609588,0.3627722859382629,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476197838783264,0.2339728623628616,1.085538029670715,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929986476898193,0.3741450011730194,0.3741450011730194,1.0,1.0,-3.481081247329712,0.9744855165481568,2.5065958499908447,0.1878416687250137,0.8978580236434937,0.8978580236434937,0.0,268.0553894042969,274.0,50190.19140625,0.0,3998.37109375,1.0,279.7582092285156,283.0460205078125,292.0528564453125,295.2763366699219,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651932239532471,3.65195631980896,8.89894920419465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.22998046875,0.0,1536.505126953125,1895.4371337890625,0.0,4300.0,0.9058029651641846,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831363081932068,0.4232471287250519,0.3864692449569702,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716773390769958,0.5915954113006592,0.564903199672699,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287857413291932,0.7108784317970276,0.4985980987548828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759397268295288,0.3623754978179931,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454771161079407,0.2337034195661544,1.0839616060256958,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.9370422363281,1.0,0.694254994392395,0.3735231459140777,0.3735231459140777,1.0,1.0,-3.478268623352051,0.9716961979866028,2.5065724849700928,0.1854825913906097,0.8989834189414978,0.8989834189414978,0.0,271.2209167480469,277.0,49015.96484375,0.0,4010.064453125,1.0,280.04217529296875,283.2493591308594,291.968017578125,295.0690002441406,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980279803276062,1.0,0.0,0.0,3.6494219303131104,3.6494460105896,8.886718774192559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.84716796875,0.0,1532.8857421875,1895.4371337890625,0.0,4283.35205078125,0.9051918983459472,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831363081932068,0.4232471287250519,0.3864692449569702,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716773390769958,0.5915954113006592,0.564903199672699,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287857413291932,0.7108784317970276,0.4985980987548828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759397268295288,0.3623754978179931,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454771161079407,0.2337034195661544,1.0839616060256958,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.9370422363281,1.0,0.694254994392395,0.3735231459140777,0.3735231459140777,1.0,1.0,-3.478268623352051,0.9716961979866028,2.5065724849700928,0.1854825913906097,0.8989834189414978,0.8989834189414978,0.0,271.2209167480469,277.0,49015.96484375,0.0,4010.064453125,1.0,280.04217529296875,283.2493591308594,291.968017578125,295.0690002441406,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980279803276062,1.0,0.0,0.0,3.6494219303131104,3.6494460105896,8.886718774192559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.84716796875,0.0,1532.8857421875,1895.4371337890625,0.0,4283.35205078125,0.9051918983459472,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821642160415649,0.4235801696777344,0.3866019248962402,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703933358192444,0.5915701985359192,0.5646740794181824,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.930040717124939,0.716495156288147,0.5023238658905029,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077363967896,0.3767589330673218,0.3629946708679199,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095176696777,0.234251856803894,1.0858656167984009,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961285471916199,0.3729013204574585,0.3729013204574585,1.0,1.0,-3.485658884048462,0.9722256064414978,2.51343321800232,0.1842092275619506,0.902770459651947,0.902770459651947,0.0,273.0863342285156,280.0,47941.34765625,0.0,4040.00732421875,1.0,280.3417663574219,283.4740600585937,291.9441833496094,294.9571228027344,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986779510974884,1.0,0.0,0.0,3.654382705688477,3.654406785964966,8.910895417102438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09130859375,0.0,1536.9317626953125,1895.4371337890625,0.0,4187.36962890625,0.9061725735664368,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821642160415649,0.4235801696777344,0.3866019248962402,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703933358192444,0.5915701985359192,0.5646740794181824,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.930040717124939,0.716495156288147,0.5023238658905029,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077363967896,0.3767589330673218,0.3629946708679199,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095176696777,0.234251856803894,1.0858656167984009,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961285471916199,0.3729013204574585,0.3729013204574585,1.0,1.0,-3.485658884048462,0.9722256064414978,2.51343321800232,0.1842092275619506,0.902770459651947,0.902770459651947,0.0,273.0863342285156,280.0,47941.34765625,0.0,4040.00732421875,1.0,280.3417663574219,283.4740600585937,291.9441833496094,294.9571228027344,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986779510974884,1.0,0.0,0.0,3.654382705688477,3.654406785964966,8.910895417102438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09130859375,0.0,1536.9317626953125,1895.4371337890625,0.0,4187.36962890625,0.9061725735664368,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816141843795776,0.4232982993125915,0.3866855502128601,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697142601013184,0.5912019610404968,0.56464684009552,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305460453033448,0.7187096476554871,0.5041715502738953,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.752534031867981,0.3769742548465729,0.3634121417999267,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448330879211426,0.2344506829977035,1.0874263048171997,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972419619560242,0.3725903928279876,0.3725903928279876,1.0,1.0,-3.49033522605896,0.9728003740310668,2.5175349712371826,0.1837983578443527,0.9019960761070251,0.9019960761070251,0.0,274.18878173828125,280.0,48993.93359375,0.0,4058.5322265625,1.0,280.0984802246094,283.3177490234375,292.0188903808594,295.1871032714844,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936049580574036,1.0,0.0,0.0,3.656447649002075,3.656471729278565,8.92096920779295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.70654296875,0.0,1539.616943359375,1895.4371337890625,0.0,4245.81494140625,0.906619668006897,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801364660263062,0.4225082695484161,0.3862128257751465,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681581020355225,0.5903141498565674,0.5640712976455688,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.929921567440033,0.7203270196914673,0.5054842233657837,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515290379524231,0.3768247365951538,0.3634759485721588,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440300345420837,0.2343911379575729,1.087958812713623,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982116103172302,0.372293621301651,0.372293621301651,1.0,1.0,-3.491377830505371,0.9722281694412231,2.519149780273437,0.1830641776323318,0.9016345739364624,0.9016345739364624,0.0,275.9329528808594,283.0,49144.83203125,0.0,4071.60009765625,1.0,280.0576477050781,283.2724914550781,292.0278625488281,295.177978515625,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979091882705688,1.0,0.0,0.0,3.656691551208496,3.656715631484986,8.922158372115518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.58935546875,0.0,1540.30078125,1895.4371337890625,0.0,4282.34716796875,0.9067366123199464,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7760397791862488,0.4201342165470123,0.3844813108444214,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639326691627502,0.5876545310020447,0.5620181560516357,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.92731374502182,0.7226277589797974,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7485209703445435,0.3758184611797333,0.3629191219806671,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414822340011597,0.2337083667516708,1.0865633487701416,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996650695800781,0.3717000484466553,0.3717000484466553,1.0,1.0,-3.486790657043457,0.9689185619354248,2.517872095108032,0.1808490604162216,0.8978590369224548,0.8978590369224548,0.0,280.0934753417969,286.0,50238.2265625,0.0,4084.619140625,1.0,279.7582092285156,283.0494079589844,292.0782775878906,295.3053283691406,293.1499938964844,293.1499938964844,280.04998779296875,36152.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651621818542481,3.6516458988189697,8.897436032384576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.013671875,0.0,1536.11767578125,1895.4371337890625,0.0,4300.0,0.90572988986969,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7760397791862488,0.4201342165470123,0.3844813108444214,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639326691627502,0.5876545310020447,0.5620181560516357,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.92731374502182,0.7226277589797974,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7485209703445435,0.3758184611797333,0.3629191219806671,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414822340011597,0.2337083667516708,1.0865633487701416,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996650695800781,0.3717000484466553,0.3717000484466553,1.0,1.0,-3.486790657043457,0.9689185619354248,2.517872095108032,0.1808490604162216,0.8978590369224548,0.8978590369224548,0.0,280.0934753417969,286.0,50238.2265625,0.0,4084.619140625,1.0,279.7582092285156,283.0494079589844,292.0782775878906,295.3053283691406,293.1499938964844,293.1499938964844,280.04998779296875,36152.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651621818542481,3.6516458988189697,8.897436032384576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.013671875,0.0,1536.11767578125,1895.4371337890625,0.0,4300.0,0.90572988986969,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730582356452942,0.4191595315933227,0.383268654346466,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607374429702759,0.5862233638763428,0.5603450536727905,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260923266410828,0.7266871929168701,0.5098558068275452,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829947471619,0.3755467236042022,0.3624821007251739,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394957900047302,0.2334341406822204,1.08497154712677,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.700897216796875,0.3711065053939819,0.3711065053939819,1.0,1.0,-3.483819961547852,0.9661511778831482,2.5176689624786377,0.1785232573747635,0.8990438580513,0.8990438580513,0.0,283.2708435058594,289.0,49064.0703125,0.0,4095.930419921875,1.0,280.04217529296875,283.2525939941406,291.9946594238281,295.0982971191406,293.1499938964844,293.1499938964844,280.3500061035156,36042.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975354671478271,1.0,0.0,0.0,3.649341583251953,3.6493656635284415,8.886328259904985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.7890625,0.0,1532.750732421875,1895.4371337890625,0.0,4279.185546875,0.905169665813446,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730582356452942,0.4191595315933227,0.383268654346466,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607374429702759,0.5862233638763428,0.5603450536727905,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260923266410828,0.7266871929168701,0.5098558068275452,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829947471619,0.3755467236042022,0.3624821007251739,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394957900047302,0.2334341406822204,1.08497154712677,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.700897216796875,0.3711065053939819,0.3711065053939819,1.0,1.0,-3.483819961547852,0.9661511778831482,2.5176689624786377,0.1785232573747635,0.8990438580513,0.8990438580513,0.0,283.2708435058594,289.0,49064.0703125,0.0,4095.930419921875,1.0,280.04217529296875,283.2525939941406,291.9946594238281,295.0982971191406,293.1499938964844,293.1499938964844,280.3500061035156,36042.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975354671478271,1.0,0.0,0.0,3.649341583251953,3.6493656635284415,8.886328259904985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.7890625,0.0,1532.750732421875,1895.4371337890625,0.0,4279.185546875,0.905169665813446,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721457481384277,0.4194744825363159,0.3833871781826019,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859528660774231,0.5861635208129883,0.5600893497467041,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.927309513092041,0.7322297692298889,0.5135289430618286,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590699195862,0.3763198554515838,0.3630593717098236,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764237403869,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027391195297241,0.3706397414207458,0.3706397414207458,1.0,1.0,-3.4910218715667725,0.9670614004135132,2.5239603519439697,0.1776537299156189,0.9028874635696412,0.9028874635696412,0.0,285.1514892578125,292.0,47989.6953125,0.0,4125.6953125,1.0,280.3417663574219,283.4770812988281,291.9724426269531,294.9883117675781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861584305763244,1.0,0.0,0.0,3.6545355319976807,3.65455961227417,8.911640634323703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.3759765625,0.0,1537.055419921875,1895.4371337890625,0.0,4182.02099609375,0.906202495098114,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721457481384277,0.4194744825363159,0.3833871781826019,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.859528660774231,0.5861635208129883,0.5600893497467041,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.927309513092041,0.7322297692298889,0.5135289430618286,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590699195862,0.3763198554515838,0.3630593717098236,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764237403869,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027391195297241,0.3706397414207458,0.3706397414207458,1.0,1.0,-3.4910218715667725,0.9670614004135132,2.5239603519439697,0.1776537299156189,0.9028874635696412,0.9028874635696412,0.0,285.1514892578125,292.0,47989.6953125,0.0,4125.6953125,1.0,280.3417663574219,283.4770812988281,291.9724426269531,294.9883117675781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861584305763244,1.0,0.0,0.0,3.6545355319976807,3.65455961227417,8.911640634323703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.3759765625,0.0,1537.055419921875,1895.4371337890625,0.0,4182.02099609375,0.906202495098114,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710934281349182,0.4188486039638519,0.3833044767379761,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583175539970398,0.5853919982910156,0.5598326325416565,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.927624523639679,0.735077440738678,0.5159496068954468,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451488971710205,0.3764510154724121,0.3635110259056091,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386474967002869,0.2341574430465698,1.088751196861267,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042709589004517,0.3703036904335022,0.3703036904335022,1.0,1.0,-3.496361494064331,0.9677615165710448,2.528599977493286,0.1772504448890686,0.9019153118133544,0.9019153118133544,0.0,286.9843444824219,292.0,49144.83203125,0.0,4150.43115234375,1.0,280.0716552734375,283.29119873046875,292.0575256347656,295.2203674316406,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953981637954712,1.0,0.0,0.0,3.656847476959229,3.6568715572357178,8.922920073928253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.2373046875,0.0,1540.26611328125,1895.4371337890625,0.0,4261.06591796875,0.9067413210868835,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7702435255050659,0.4183961749076843,0.3829892575740814,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.857434868812561,0.584875762462616,0.5594507455825806,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272026419639589,0.7359402775764465,0.516614556312561,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445627450942993,0.3763394355773926,0.363497644662857,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381797194480896,0.2341077625751495,1.088917851448059,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047832012176514,0.3701730072498321,0.3701730072498321,1.0,1.0,-3.496510028839112,0.9674083590507508,2.529101610183716,0.1768810153007507,0.9018105268478394,0.9018105268478394,0.0,288.0127868652344,295.0,49193.3515625,0.0,4156.9560546875,1.0,280.0577697753906,283.2755126953125,292.0565490722656,295.2099914550781,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972535967826844,1.0,0.0,0.0,3.6570873260498047,3.657111406326294,8.924089911488409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.4833984375,0.0,1540.693115234375,1895.4371337890625,0.0,4276.7998046875,0.90682053565979,1.0,0.0,3.0,1.0,0.0
