time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685279846191406,0.4173202514648437,0.3822811543941498,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.855664074420929,0.5836702585220337,0.5585951209068298,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262118339538574,0.7371458411216736,0.517673909664154,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433338761329651,0.3759244978427887,0.3633334636688232,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371669769287109,0.2338553667068481,1.0886896848678589,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055933475494385,0.3699396252632141,0.3699396252632141,1.0,1.0,-3.4954371452331543,0.9663439989089966,2.529093265533448,0.17608243227005,0.8996935486793518,0.8996935486793518,0.0,289.97174072265625,295.0,50206.640625,0.0,4165.8671875,1.0,279.801025390625,283.1013488769531,292.1003112792969,295.3735656738281,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558079719543457,3.655832052230835,8.917846798794926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.73681640625,0.0,1540.0654296875,1895.4371337890625,0.0,4300.0,0.9065707921981812,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664017677307129,0.4160215258598327,0.3812585175037384,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535032868385315,0.5822059512138367,0.5573888421058655,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247180819511414,0.7380911111831665,0.5184311270713806,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417498826980591,0.3752902448177337,0.3629009425640106,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358155608177185,0.2334161400794983,1.0874885320663452,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061976194381714,0.3696347773075104,0.3696347773075104,1.0,1.0,-3.491706371307373,0.9642142653465272,2.527492046356201,0.1747926920652389,0.898087739944458,0.898087739944458,0.0,292.1726989746094,298.0,50288.75390625,0.0,4169.3212890625,1.0,279.7580871582031,283.052001953125,292.1045837402344,295.3355712890625,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522624492645264,3.652286529541016,8.9005584413826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.966796875,0.0,1536.7825927734375,1895.4371337890625,0.0,4300.0,0.905868649482727,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636013031005859,0.4150321781635284,0.3800360560417175,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505175113677979,0.5807518362998962,0.5556973814964294,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235553741455078,0.7420341372489929,0.5207988023757935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7396437525749207,0.3749788701534271,0.3624259233474731,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339561343193054,0.2331322729587555,1.08585524559021,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073912024497986,0.3690250813961029,0.3690250813961029,1.0,1.0,-3.48849892616272,0.9613209962844848,2.5271780490875244,0.1723450869321823,0.8993235230445862,0.8993235230445862,0.0,295.3500061035156,301.0,49112.140625,0.0,4179.9658203125,1.0,280.04217529296875,283.2549743652344,292.021484375,295.1280822753906,293.1499938964844,293.1499938964844,280.3500061035156,36035.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970868825912476,1.0,0.0,0.0,3.650219678878784,3.6502435207366943,8.890604021871695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.6953125,0.0,1533.680419921875,1895.4371337890625,0.0,4275.3876953125,0.9053615927696228,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636013031005859,0.4150321781635284,0.3800360560417175,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505175113677979,0.5807518362998962,0.5556973814964294,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235553741455078,0.7420341372489929,0.5207988023757935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7396437525749207,0.3749788701534271,0.3624259233474731,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339561343193054,0.2331322729587555,1.08585524559021,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073912024497986,0.3690250813961029,0.3690250813961029,1.0,1.0,-3.48849892616272,0.9613209962844848,2.5271780490875244,0.1723450869321823,0.8993235230445862,0.8993235230445862,0.0,295.3500061035156,301.0,49112.140625,0.0,4179.9658203125,1.0,280.04217529296875,283.2549743652344,292.021484375,295.1280822753906,293.1499938964844,293.1499938964844,280.3500061035156,36035.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970868825912476,1.0,0.0,0.0,3.650219678878784,3.6502435207366943,8.890604021871695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.6953125,0.0,1533.680419921875,1895.4371337890625,0.0,4275.3876953125,0.9053615927696228,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627495527267456,0.4153265357017517,0.3801377117633819,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493843674659729,0.5806645750999451,0.5554171800613403,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924727737903595,0.7474784255027771,0.5244019627571106,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518354415894,0.3757170736789703,0.3629698753356933,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700154304504,0.2336653769016266,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.9348449707031,297.27264404296875,285.1286926269531,1.0,0.709193229675293,0.368415355682373,0.368415355682373,1.0,1.0,-3.495480298995972,0.961719810962677,2.5337605476379395,0.1709677726030349,0.9032127261161804,0.9032127261161804,0.0,297.233642578125,289.0,48035.48046875,0.0,4209.3837890625,1.0,280.3417663574219,283.4791564941406,292.0002136230469,295.01910400390625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856016635894777,1.0,0.0,0.0,3.6556224822998047,3.655646562576294,8.916942988435039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.4736328125,0.0,1538.2259521484375,1895.4371337890625,0.0,4177.22216796875,0.9064418077468872,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627495527267456,0.4153265357017517,0.3801377117633819,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493843674659729,0.5806645750999451,0.5554171800613403,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924727737903595,0.7474784255027771,0.5244019627571106,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518354415894,0.3757170736789703,0.3629698753356933,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700154304504,0.2336653769016266,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.9348449707031,297.27264404296875,285.1286926269531,1.0,0.709193229675293,0.368415355682373,0.368415355682373,1.0,1.0,-3.495480298995972,0.961719810962677,2.5337605476379395,0.1709677726030349,0.9032127261161804,0.9032127261161804,0.0,297.233642578125,289.0,48035.48046875,0.0,4209.3837890625,1.0,280.3417663574219,283.4791564941406,292.0002136230469,295.01910400390625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856016635894777,1.0,0.0,0.0,3.6556224822998047,3.655646562576294,8.916942988435039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.4736328125,0.0,1538.2259521484375,1895.4371337890625,0.0,4177.22216796875,0.9064418077468872,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648672461509705,0.4142604470252991,0.3794783651828766,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516953587532043,0.5793746113777161,0.5544931292533875,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302969574928284,0.7510583400726318,0.527199923992157,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739893913269,0.3757196366786957,0.3631106317043304,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254981994629,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070865035057068,0.3679470121860504,0.3679470121860504,1.0,1.0,-3.498035430908203,0.961086630821228,2.536948680877685,0.1698826253414154,0.9021477699279784,0.9021477699279784,0.0,293.009033203125,277.0,49214.1484375,0.0,4190.8046875,1.0,280.0577697753906,283.2759094238281,292.0841369628906,295.23992919921875,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996636688709259,1.0,0.0,0.0,3.658339262008667,3.658363342285156,8.930201147450134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.599609375,0.0,1542.06103515625,1895.4371337890625,0.0,4271.57421875,0.9070974588394164,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648672461509705,0.4142604470252991,0.3794783651828766,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516953587532043,0.5793746113777161,0.5544931292533875,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302969574928284,0.7510583400726318,0.527199923992157,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739893913269,0.3757196366786957,0.3631106317043304,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254981994629,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070865035057068,0.3679470121860504,0.3679470121860504,1.0,1.0,-3.498035430908203,0.961086630821228,2.536948680877685,0.1698826253414154,0.9021477699279784,0.9021477699279784,0.0,293.009033203125,277.0,49214.1484375,0.0,4190.8046875,1.0,280.0577697753906,283.2759094238281,292.0841369628906,295.23992919921875,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996636688709259,1.0,0.0,0.0,3.658339262008667,3.658363342285156,8.930201147450134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.599609375,0.0,1542.06103515625,1895.4371337890625,0.0,4271.57421875,0.9070974588394164,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7673680782318115,0.4119614064693451,0.3773958683013916,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8546993732452393,0.5767512917518616,0.5520368814468384,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.936802625656128,0.7530909180641174,0.5286154747009277,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7444978356361389,0.3747036457061767,0.3621064722537994,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.6382084488868713,0.2331705838441848,1.0852038860321045,284.7833251953125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78192138671875,1.0,0.7025389671325684,0.3674786984920501,0.3674786984920501,1.0,1.0,-3.489173412322998,0.956787407398224,2.53238582611084,0.1675774604082107,0.8983883857727051,0.8983883857727051,0.0,286.1784362792969,265.0,50270.91796875,0.0,4127.08935546875,1.0,279.7582702636719,283.0500793457031,292.128173828125,295.36016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36145.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653562545776367,3.653586626052856,8.90689648258558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.29345703125,0.0,1538.2235107421875,1895.4371337890625,0.0,4300.0,0.9061580300331116,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7673680782318115,0.4119614064693451,0.3773958683013916,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8546993732452393,0.5767512917518616,0.5520368814468384,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.936802625656128,0.7530909180641174,0.5286154747009277,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7444978356361389,0.3747036457061767,0.3621064722537994,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.6382084488868713,0.2331705838441848,1.0852038860321045,284.7833251953125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78192138671875,1.0,0.7025389671325684,0.3674786984920501,0.3674786984920501,1.0,1.0,-3.489173412322998,0.956787407398224,2.53238582611084,0.1675774604082107,0.8983883857727051,0.8983883857727051,0.0,286.1784362792969,265.0,50270.91796875,0.0,4127.08935546875,1.0,279.7582702636719,283.0500793457031,292.128173828125,295.36016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36145.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653562545776367,3.653586626052856,8.90689648258558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.29345703125,0.0,1538.2235107421875,1895.4371337890625,0.0,4300.0,0.9061580300331116,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7692217230796814,0.411268025636673,0.376322329044342,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8568341732025146,0.575808584690094,0.5507088899612427,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409010410308838,0.7547318935394287,0.5293171405792236,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7464576363563538,0.3744023144245147,0.3614771068096161,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398259401321411,0.232950747013092,1.0829129219055176,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.9057922363281,1.0,0.6996863484382629,0.3672445118427276,0.3672445118427276,1.0,1.0,-3.483609437942505,0.9542805552482604,2.5293288230896,0.1661787033081054,0.8991729617118835,0.8991729617118835,0.0,281.7980651855469,265.0,49212.40234375,0.0,4086.708740234375,1.0,280.0014343261719,283.20574951171875,292.05792236328125,295.1419677734375,293.1499938964844,293.1499938964844,280.04998779296875,36094.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992152452468872,1.0,0.0,0.0,3.6515610218048096,3.651585102081299,8.897139878172311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.85205078125,0.0,1535.6103515625,1895.4371337890625,0.0,4293.3818359375,0.9057264924049376,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722603678703308,0.4110853970050812,0.3757916092872619,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601252436637878,0.575371503829956,0.5499089956283569,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464271068572998,0.7569901347160339,0.5305683612823486,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.749397873878479,0.3744707405567169,0.3611942529678345,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422873735427856,0.2330014407634735,1.0816469192504885,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968032121658325,0.3670486807823181,0.3670486807823181,1.0,1.0,-3.4816434383392334,0.9530456066131592,2.528597831726074,0.1652363538742065,0.8995429277420044,0.8995429277420044,0.0,276.4442749023437,253.0,49054.08984375,0.0,4049.8515625,1.0,280.0423278808594,283.2505187988281,292.04449462890625,295.14862060546875,293.1499938964844,293.1499938964844,280.3500061035156,36039.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99629145860672,1.0,0.0,0.0,3.651403188705444,3.6514270305633545,8.896370218280936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.689453125,0.0,1535.022705078125,1895.4371337890625,0.0,4268.64697265625,0.905627965927124,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804116606712341,0.4115258753299713,0.375503659248352,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688538670539856,0.5753827691078186,0.5491754412651062,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594743847846984,0.7624417543411255,0.5337704420089722,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876645088196,0.3753223717212677,0.3612967431545257,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583849906921,0.2336929142475128,1.0815880298614502,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911717653274536,0.3666569888591766,0.3666569888591766,1.0,1.0,-3.4843084812164307,0.952713906764984,2.5315945148468018,0.1640876978635788,0.9033130407333374,0.9033130407333374,0.0,264.4130249023437,241.0,47939.234375,0.0,3985.1044921875,1.0,280.341796875,283.4722595214844,292.0238037109375,295.0378723144531,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843581914901732,1.0,0.0,0.0,3.656524658203125,3.6565487384796143,8.921344374357432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.18359375,0.0,1539.2911376953125,1895.4371337890625,0.0,4166.490234375,0.9066485166549684,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804116606712341,0.4115258753299713,0.375503659248352,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688538670539856,0.5753827691078186,0.5491754412651062,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594743847846984,0.7624417543411255,0.5337704420089722,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876645088196,0.3753223717212677,0.3612967431545257,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583849906921,0.2336929142475128,1.0815880298614502,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911717653274536,0.3666569888591766,0.3666569888591766,1.0,1.0,-3.4843084812164307,0.952713906764984,2.5315945148468018,0.1640876978635788,0.9033130407333374,0.9033130407333374,0.0,264.4130249023437,241.0,47939.234375,0.0,3985.1044921875,1.0,280.341796875,283.4722595214844,292.0238037109375,295.0378723144531,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843581914901732,1.0,0.0,0.0,3.656524658203125,3.6565487384796143,8.921344374357432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.18359375,0.0,1539.2911376953125,1895.4371337890625,0.0,4166.490234375,0.9066485166549684,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.788539469242096,0.4106313586235046,0.3747228980064392,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778018951416016,0.574220597743988,0.548079252243042,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971541166305542,0.7660035490989685,0.5363516807556152,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011083602905,0.3754593133926391,0.3612749874591827,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640931129456,0.2340119183063507,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854792833328247,0.3662652969360351,0.3662652969360351,1.0,1.0,-3.485381603240967,0.9518537521362304,2.5335278511047363,0.1630560606718063,0.9021207690238952,0.9021207690238952,0.0,252.8437347412109,229.0,49101.15625,0.0,3918.9697265625,1.0,280.0577697753906,283.2680969238281,292.1076354980469,295.257080078125,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951038956642152,1.0,0.0,0.0,3.6588387489318848,3.658862829208374,8.932640298553451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.2197265625,0.0,1542.7001953125,1895.4371337890625,0.0,4258.56591796875,0.907216489315033,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.788539469242096,0.4106313586235046,0.3747228980064392,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778018951416016,0.574220597743988,0.548079252243042,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971541166305542,0.7660035490989685,0.5363516807556152,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011083602905,0.3754593133926391,0.3612749874591827,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640931129456,0.2340119183063507,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854792833328247,0.3662652969360351,0.3662652969360351,1.0,1.0,-3.485381603240967,0.9518537521362304,2.5335278511047363,0.1630560606718063,0.9021207690238952,0.9021207690238952,0.0,252.8437347412109,229.0,49101.15625,0.0,3918.9697265625,1.0,280.0577697753906,283.2680969238281,292.1076354980469,295.257080078125,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951038956642152,1.0,0.0,0.0,3.6588387489318848,3.658862829208374,8.932640298553451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.2197265625,0.0,1542.7001953125,1895.4371337890625,0.0,4258.56591796875,0.907216489315033,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.795162558555603,0.4084810018539428,0.3726414740085602,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8854325413703918,0.571718692779541,0.5455943942070007,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812468886375428,0.7679779529571533,0.5376259088516235,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722811698913574,0.3745632469654083,0.3602428138256073,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.6621423959732056,0.23354172706604,1.0786004066467283,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790055632591248,0.3657999038696289,0.3657999038696289,1.0,1.0,-3.476357936859131,0.9475284814834596,2.528829574584961,0.1607614904642105,0.8982431888580322,0.8982431888580322,0.0,242.3314666748047,217.0,50153.69921875,0.0,3833.8955078125,1.0,279.7581787109375,283.0422058105469,292.1451721191406,295.3718566894531,293.1499938964844,293.1499938964844,280.04998779296875,36157.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536073684692383,3.653631448745728,8.907114761314006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.2939453125,0.0,1538.3658447265625,1895.4371337890625,0.0,4300.0,0.9061765670776368,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.795162558555603,0.4084810018539428,0.3726414740085602,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8854325413703918,0.571718692779541,0.5455943942070007,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812468886375428,0.7679779529571533,0.5376259088516235,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722811698913574,0.3745632469654083,0.3602428138256073,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.6621423959732056,0.23354172706604,1.0786004066467283,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790055632591248,0.3657999038696289,0.3657999038696289,1.0,1.0,-3.476357936859131,0.9475284814834596,2.528829574584961,0.1607614904642105,0.8982431888580322,0.8982431888580322,0.0,242.3314666748047,217.0,50153.69921875,0.0,3833.8955078125,1.0,279.7581787109375,283.0422058105469,292.1451721191406,295.3718566894531,293.1499938964844,293.1499938964844,280.04998779296875,36157.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536073684692383,3.653631448745728,8.907114761314006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.2939453125,0.0,1538.3658447265625,1895.4371337890625,0.0,4300.0,0.9061765670776368,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016843795776367,0.4077572226524353,0.3712324500083923,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928136229515076,0.5705744624137878,0.5437537431716919,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9895750284194946,0.7709381580352783,0.5389624238014221,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789417505264282,0.3743685185909271,0.3594263195991516,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678770184516907,0.233444482088089,1.0756398439407349,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735305190086365,0.3654275834560394,0.3654275834560394,1.0,1.0,-3.469501256942749,0.9441930055618286,2.52530837059021,0.1587333083152771,0.8992390036582947,0.8992390036582947,0.0,233.21554565429688,217.0,48972.3125,0.0,3762.873291015625,1.0,280.0337829589844,283.2338256835937,292.06158447265625,295.15191650390625,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958895444869996,1.0,0.0,0.0,3.651181697845459,3.651205778121948,8.895291898625146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.5068359375,0.0,1534.96728515625,1895.4371337890625,0.0,4265.2373046875,0.905603289604187,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037850260734558,0.407709926366806,0.3710701167583465,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951417803764343,0.5704275369644165,0.5434834361076355,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919446706771852,0.7718333005905151,0.5394887924194336,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810350060462952,0.3744267523288727,0.3593523800373077,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696944236755371,0.2335018366575241,1.0753042697906494,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722124814987183,0.3653345108032226,0.3653345108032226,1.0,1.0,-3.4691195487976074,0.943787157535553,2.525332450866699,0.1583728194236755,0.8992923498153687,0.8992923498153687,0.0,230.71304321289065,205.0,48940.44921875,0.0,3747.113525390625,1.0,280.0422058105469,283.2431945800781,292.0625915527344,295.1591491699219,293.1499938964844,293.1499938964844,280.3500061035156,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995018720626831,1.0,0.0,0.0,3.650989294052124,3.651013374328613,8.894353982213943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.5986328125,0.0,1534.654541015625,1895.4371337890625,0.0,4257.8427734375,0.9055441617965698,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094012141227722,0.4078564643859863,0.3707883656024933,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014390110969543,0.570335865020752,0.5429559350013733,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.997915506362915,0.7744126915931702,0.5409082174301147,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.786716103553772,0.3747813403606415,0.359288603067398,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746677756309509,0.2338038831949234,1.0749335289001465,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689985990524292,0.3651018142700195,0.3651018142700195,1.0,1.0,-3.4693245887756348,0.9431452751159668,2.526179313659668,0.1575793325901031,0.90138578414917,0.90138578414917,0.0,224.3394470214844,205.0,47921.38671875,0.0,3709.87451171875,1.0,280.298828125,283.4168395996094,292.0254211425781,294.9970397949219,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986819326877594,1.0,0.0,0.0,3.652232646942138,3.652256727218628,8.900413490664505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.02587890625,0.0,1535.243408203125,1895.4371337890625,0.0,4187.71240234375,0.9057856202125548,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141981959342957,0.4081955850124359,0.3708695471286773,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.907051146030426,0.570471465587616,0.5428295731544495,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776221036911011,0.5359995365142822,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.791768491268158,0.3753261566162109,0.3595467507839203,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791636943817139,0.2342673689126968,1.0758020877838137,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655493974685669,0.364959716796875,0.364959716796875,1.0,1.0,-3.4643657207489014,0.9410816431045532,2.5232839584350586,0.1569801121950149,0.9029181003570556,0.9029181003570556,0.0,218.98678588867188,193.0,47764.1015625,0.0,3666.458251953125,1.0,280.341796875,283.4624328613281,292.0433959960937,295.0495910644531,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982769012451172,1.0,0.0,0.0,3.6556572914123535,3.6556813716888414,8.917112381823245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.78857421875,0.0,1538.421142578125,1895.4371337890625,0.0,4152.74609375,0.9064621925354004,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220680356025696,0.4072363376617431,0.3701512217521667,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917452871799469,0.5692198276519775,0.5417836308479309,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850054502487183,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006593585014343,0.3753937780857086,0.3595923781394958,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146129608154,0.2345897555351257,1.0765575170516968,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646754622459411,0.3646754622459411,1.0,1.0,-3.443037509918213,0.9333621263504028,2.5096755027771,0.1539613753557205,0.9012715816497804,0.9012715816497804,0.0,209.175048828125,181.0,48725.2890625,0.0,3556.713134765625,1.0,280.0577697753906,283.24591064453125,292.1241149902344,295.25567626953125,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928876161575316,1.0,0.0,0.0,3.6569504737854,3.6569745540618896,8.923422569750983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.93701171875,0.0,1540.8106689453125,1895.4371337890625,0.0,4239.70166015625,0.9068117141723632,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220680356025696,0.4072363376617431,0.3701512217521667,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917452871799469,0.5692198276519775,0.5417836308479309,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850054502487183,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006593585014343,0.3753937780857086,0.3595923781394958,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146129608154,0.2345897555351257,1.0765575170516968,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646754622459411,0.3646754622459411,1.0,1.0,-3.443037509918213,0.9333621263504028,2.5096755027771,0.1539613753557205,0.9012715816497804,0.9012715816497804,0.0,209.175048828125,181.0,48725.2890625,0.0,3556.713134765625,1.0,280.0577697753906,283.24591064453125,292.1241149902344,295.25567626953125,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928876161575316,1.0,0.0,0.0,3.6569504737854,3.6569745540618896,8.923422569750983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.93701171875,0.0,1540.8106689453125,1895.4371337890625,0.0,4239.70166015625,0.9068117141723632,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290451765060425,0.4050617218017578,0.3681028485298157,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275079965591432,0.5666285157203674,0.539283812046051,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926461100578308,0.5021968483924866,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088182806968689,0.3744027614593506,0.3585464656352997,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946561336517334,0.2341716885566711,1.0738773345947266,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486843824386597,0.3643912374973297,0.3643912374973297,1.0,1.0,-3.4130001068115234,0.922838568687439,2.490161418914795,0.1501511335372924,0.8967816829681396,0.8967816829681396,0.0,199.4615478515625,169.0,49591.86328125,0.0,3428.783203125,1.0,279.7582092285156,283.0093688964844,292.14703369140625,295.347412109375,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499931812286377,3.650017023086548,8.889500691111607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.8642578125,0.0,1534.699951171875,1895.4371337890625,0.0,4300.0,0.905398964881897,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290451765060425,0.4050617218017578,0.3681028485298157,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275079965591432,0.5666285157203674,0.539283812046051,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926461100578308,0.5021968483924866,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088182806968689,0.3744027614593506,0.3585464656352997,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946561336517334,0.2341716885566711,1.0738773345947266,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486843824386597,0.3643912374973297,0.3643912374973297,1.0,1.0,-3.4130001068115234,0.922838568687439,2.490161418914795,0.1501511335372924,0.8967816829681396,0.8967816829681396,0.0,199.4615478515625,169.0,49591.86328125,0.0,3428.783203125,1.0,279.7582092285156,283.0093688964844,292.14703369140625,295.347412109375,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499931812286377,3.650017023086548,8.889500691111607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.8642578125,0.0,1534.699951171875,1895.4371337890625,0.0,4300.0,0.905398964881897,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8380848169326782,0.4042778611183166,0.3666052520275116,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940138339996338,0.5652428865432739,0.5371759533882141,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032234311103821,0.4830615818500519,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8183384537696838,0.3741490542888641,0.3576369881629944,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7037000060081482,0.2342215925455093,1.071341872215271,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389512419700623,0.3644341230392456,0.3644341230392456,1.0,1.0,-3.3815011978149414,0.9128012657165528,2.4686996936798096,0.1469913572072982,0.8970739245414734,0.8970739245414734,0.0,188.8071136474609,172.0,48197.25,0.0,3294.153564453125,1.0,280.0421447753906,283.200439453125,292.06427001953125,295.1187438964844,293.1499938964844,293.1499938964844,280.3500061035156,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990947127342224,1.0,0.0,0.0,3.645010709762573,3.645034790039064,8.865248446454643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.80712890625,0.0,1528.4932861328125,1895.4371337890625,0.0,4223.12939453125,0.9042494893074036,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8380848169326782,0.4042778611183166,0.3666052520275116,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940138339996338,0.5652428865432739,0.5371759533882141,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032234311103821,0.4830615818500519,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8183384537696838,0.3741490542888641,0.3576369881629944,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7037000060081482,0.2342215925455093,1.071341872215271,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389512419700623,0.3644341230392456,0.3644341230392456,1.0,1.0,-3.3815011978149414,0.9128012657165528,2.4686996936798096,0.1469913572072982,0.8970739245414734,0.8970739245414734,0.0,188.8071136474609,172.0,48197.25,0.0,3294.153564453125,1.0,280.0421447753906,283.200439453125,292.06427001953125,295.1187438964844,293.1499938964844,293.1499938964844,280.3500061035156,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990947127342224,1.0,0.0,0.0,3.645010709762573,3.645034790039064,8.865248446454643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.80712890625,0.0,1528.4932861328125,1895.4371337890625,0.0,4223.12939453125,0.9042494893074036,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8444944024085999,0.4046984314918518,0.3665458559989929,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484429955482484,0.5652079582214355,0.5366599559783936,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.814443826675415,0.4714733064174652,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247333765029907,0.374844342470169,0.3578582406044006,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101017236709595,0.2350240796804428,1.0730228424072266,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345382928848267,0.3644717931747436,0.3644717931747436,1.0,1.0,-3.3691329956054688,0.9089455008506776,2.4601876735687256,0.1455281972885131,0.8997173309326172,0.8997173309326172,0.0,182.8160095214844,172.0,47006.50390625,0.0,3231.55078125,1.0,280.33709716796875,283.41363525390625,292.0404968261719,294.99151611328125,293.1499938964844,293.1499938964844,280.3500061035156,35946.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773266911506652,1.0,0.0,0.0,3.646394968032837,3.646418809890747,8.871982686287083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2841796875,0.0,1528.7579345703125,1895.4371337890625,0.0,4105.4423828125,0.9044547080993652,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452438712120056,0.4047679901123047,0.3665996193885803,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493723511695862,0.5652270913124084,0.5366621613502502,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159642815589905,0.4702302515506744,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254771828651428,0.3749673962593078,0.3579511344432831,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108545303344727,0.2351651191711425,1.0735191106796265,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9324951171875,297.37127685546875,285.0574951171875,1.0,0.6341431736946106,0.3644770085811615,0.3644770085811615,1.0,1.0,-3.368412494659424,0.90872985124588,2.4596827030181885,0.145450621843338,0.8999525308609009,0.8999525308609009,0.0,182.20899963378903,175.0,46996.7109375,0.0,3226.43310546875,1.0,280.3416748046875,283.41876220703125,292.0479431152344,295.0053405761719,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766002297401428,1.0,0.0,0.0,3.646892547607422,3.646916389465332,8.874404215930554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.208984375,0.0,1529.21337890625,1895.4371337890625,0.0,4099.10107421875,0.9045525789260864,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478899598121643,0.4052280485630035,0.3668399453163147,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525917768478394,0.5654888153076172,0.5367167592048645,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223071098327637,0.4659583866596222,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281356692314148,0.3756144642829895,0.3583899140357971,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135562896728516,0.2358549088239669,1.075873613357544,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.632957398891449,0.3644984662532806,0.3644984662532806,1.0,1.0,-3.3669822216033936,0.9083374738693236,2.45864486694336,0.1452847719192505,0.9029133915901184,0.9029133915901184,0.0,180.17984008789065,175.0,46021.61328125,0.0,3211.54736328125,1.0,280.5986633300781,283.5933837890625,292.0278625488281,294.871826171875,293.1499938964844,293.1499938964844,280.6499938964844,35807.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678003191947936,1.0,0.0,0.0,3.650836706161499,3.650860786437988,8.893610470295243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.68505859375,0.0,1532.6595458984375,1895.4371337890625,0.0,4021.805908203125,0.9053828120231628,1.0,0.0,3.0,1.0,0.0
