time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.85020911693573,0.4058036804199219,0.3672941327095032,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552900791168212,0.5658994913101196,0.5370192527770996,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.828596293926239,0.4625871181488037,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304699659347534,0.3764002919197082,0.3590353429317474,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159439325332642,0.2366690188646316,1.079048991203308,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324300169944763,0.3645255863666534,0.3645255863666534,1.0,1.0,-3.368427276611328,0.9088873267173768,2.459539890289306,0.1454373747110366,0.9053772687911988,0.9053772687911988,0.0,178.70449829101562,193.0,45961.38671875,0.0,3206.32568359375,1.0,280.6418151855469,283.6424255371094,292.0557556152344,294.94189453125,293.1499938964844,293.1499938964844,280.3500061035156,35706.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638590812683104,1.0,0.0,0.0,3.6572225093841553,3.657246589660645,8.924749863581383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.10595703125,0.0,1539.015380859375,1895.4371337890625,0.0,3986.910400390625,0.9067111015319824,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457648158073425,0.4053319096565246,0.3674693703651428,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494207501411438,0.565196692943573,0.5369707345962524,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373308181762695,0.4704357087612152,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362283706665,0.3769272565841675,0.3600086867809295,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962346076965,0.2375960946083068,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376087069511414,0.3645797967910766,0.3645797967910766,1.0,1.0,-3.386345863342285,0.9148382544517516,2.4715075492858887,0.147158533334732,0.9059853553771972,0.9059853553771972,0.0,183.0740966796875,211.0,47312.0234375,0.0,3272.14892578125,1.0,280.35772705078125,283.4446105957031,292.1493530273437,295.1830139160156,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762726426124572,1.0,0.0,0.0,3.665688753128052,3.66571307182312,8.966118798525713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.00537109375,0.0,1549.1065673828125,1895.4371337890625,0.0,4096.23974609375,0.9086380004882812,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457648158073425,0.4053319096565246,0.3674693703651428,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494207501411438,0.565196692943573,0.5369707345962524,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373308181762695,0.4704357087612152,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362283706665,0.3769272565841675,0.3600086867809295,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962346076965,0.2375960946083068,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376087069511414,0.3645797967910766,0.3645797967910766,1.0,1.0,-3.386345863342285,0.9148382544517516,2.4715075492858887,0.147158533334732,0.9059853553771972,0.9059853553771972,0.0,183.0740966796875,211.0,47312.0234375,0.0,3272.14892578125,1.0,280.35772705078125,283.4446105957031,292.1493530273437,295.1830139160156,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762726426124572,1.0,0.0,0.0,3.665688753128052,3.66571307182312,8.966118798525713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.00537109375,0.0,1549.1065673828125,1895.4371337890625,0.0,4096.23974609375,0.9086380004882812,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341765403747559,0.4035623371601105,0.3664647340774536,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338541030883788,0.563116729259491,0.5356476902961731,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406066298484802,0.4901447892189026,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163067698478699,0.3763343393802643,0.3600398600101471,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037875056266785,0.237509548664093,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766694068909,0.3646340370178222,0.3646340370178222,1.0,1.0,-3.410191774368286,0.92268306016922,2.487508773803711,0.1496711820363998,0.9042150974273682,0.9042150974273682,0.0,193.41720581054688,229.0,48677.05859375,0.0,3387.0888671875,1.0,280.05810546875,283.2320861816406,292.1673889160156,295.3046264648437,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910622239112854,1.0,0.0,0.0,3.667886972427368,3.667911291122437,8.976875278676744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.845703125,0.0,1552.8204345703125,1895.4371337890625,0.0,4224.11376953125,0.9092366695404052,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341765403747559,0.4035623371601105,0.3664647340774536,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338541030883788,0.563116729259491,0.5356476902961731,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406066298484802,0.4901447892189026,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163067698478699,0.3763343393802643,0.3600398600101471,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037875056266785,0.237509548664093,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766694068909,0.3646340370178222,0.3646340370178222,1.0,1.0,-3.410191774368286,0.92268306016922,2.487508773803711,0.1496711820363998,0.9042150974273682,0.9042150974273682,0.0,193.41720581054688,229.0,48677.05859375,0.0,3387.0888671875,1.0,280.05810546875,283.2320861816406,292.1673889160156,295.3046264648437,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910622239112854,1.0,0.0,0.0,3.667886972427368,3.667911291122437,8.976875278676744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.845703125,0.0,1552.8204345703125,1895.4371337890625,0.0,4224.11376953125,0.9092366695404052,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198111653327942,0.4011186361312866,0.3648930490016937,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141055941581726,0.5603066682815552,0.5336635708808899,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397482633590698,0.5160475373268127,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021154403686523,0.3751061558723449,0.3595144152641296,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909043788909912,0.2366710007190704,1.0868405103683472,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570607423782349,0.3640110790729522,0.3640110790729522,1.0,1.0,-3.4357213973999023,0.9290642142295836,2.506657123565674,0.1504029631614685,0.9002164006233215,0.9002164006233215,0.0,207.3434600830078,247.0,49986.4453125,0.0,3528.574951171875,1.0,279.75811767578125,283.0220642089844,292.1712341308594,295.38995361328125,293.1499938964844,293.1499938964844,279.45001220703125,36161.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624209880828857,3.662445068359375,8.95014011348394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.123046875,0.0,1548.2469482421875,1895.4371337890625,0.0,4300.0,0.9081518054008484,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198111653327942,0.4011186361312866,0.3648930490016937,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141055941581726,0.5603066682815552,0.5336635708808899,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397482633590698,0.5160475373268127,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021154403686523,0.3751061558723449,0.3595144152641296,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909043788909912,0.2366710007190704,1.0868405103683472,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570607423782349,0.3640110790729522,0.3640110790729522,1.0,1.0,-3.4357213973999023,0.9290642142295836,2.506657123565674,0.1504029631614685,0.9002164006233215,0.9002164006233215,0.0,207.3434600830078,247.0,49986.4453125,0.0,3528.574951171875,1.0,279.75811767578125,283.0220642089844,292.1712341308594,295.38995361328125,293.1499938964844,293.1499938964844,279.45001220703125,36161.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624209880828857,3.662445068359375,8.95014011348394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.123046875,0.0,1548.2469482421875,1895.4371337890625,0.0,4300.0,0.9081518054008484,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060099482536316,0.3985559046268463,0.3632098138332367,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974100351333618,0.557414174079895,0.5315865874290466,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363133072853088,0.5412887930870056,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.788532555103302,0.3736883997917175,0.3587864339351654,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787386536598206,0.2354810088872909,1.0845037698745728,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672138571739197,0.3634628653526306,0.3634628653526306,1.0,1.0,-3.457873106002808,0.9344916939735411,2.523381471633911,0.1509655267000198,0.8946375846862793,0.8946375846862793,0.0,221.43423461914065,247.0,51212.19140625,0.0,3664.80908203125,1.0,279.46270751953125,282.81915283203125,292.2153015136719,295.5115051269531,293.1499938964844,293.1499938964844,279.45001220703125,36380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502554416656494,3.650279521942138,8.890779099601787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.97314453125,0.0,1536.297607421875,1895.4371337890625,0.0,4300.0,0.9055746793746948,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040229678153992,0.3982141613960266,0.3629552125930786,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952220678329468,0.5570244789123535,0.5312769412994385,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.835723340511322,0.5448303818702698,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.786682665348053,0.3734960854053497,0.3586677312850952,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770734190940857,0.235304981470108,1.0840623378753662,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686226725578308,0.3633880913257599,0.3633880913257599,1.0,1.0,-3.460780382156372,0.9351935982704164,2.5255868434906006,0.15102618932724,0.8940308690071106,0.8940308690071106,0.0,223.45252990722656,250.0,51233.9296875,0.0,3683.81103515625,1.0,279.45819091796875,282.8163452148437,292.213134765625,295.502685546875,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482319831848153,3.648256063461304,8.880925292942266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.97021484375,0.0,1534.1712646484375,1895.4371337890625,0.0,4300.0,0.905139148235321,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978348135948181,0.397255003452301,0.3620252311229706,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884329199790955,0.5558407306671143,0.5301076173782349,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339078426361084,0.5558257699012756,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810007333755493,0.373003751039505,0.3582311868667602,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718922853469849,0.2347531616687774,1.0821384191513062,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725633144378662,0.3630765974521637,0.3630765974521637,1.0,1.0,-3.468653440475464,0.9367498755455016,2.5319035053253174,0.1510054022073745,0.8937201499938965,0.8937201499938965,0.0,229.7545166015625,250.0,50256.48828125,0.0,3740.36474609375,1.0,279.70123291015625,282.9819030761719,292.1436767578125,295.2903137207031,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641450881958008,3.641474723815918,8.847940193845716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.4560546875,0.0,1526.277587890625,1895.4371337890625,0.0,4300.0,0.9036439061164856,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.793525218963623,0.3967877626419067,0.3616108298301697,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836280703544617,0.5551611185073853,0.5294625163078308,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330895900726318,0.564020037651062,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770699858665466,0.3729071021080017,0.3581648468971252,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682567596435547,0.2344825565814972,1.0812323093414309,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758906245231628,0.3627161383628845,0.3627161383628845,1.0,1.0,-3.4760656356811523,0.9380199313163756,2.538045644760132,0.1506610810756683,0.8930017948150635,0.8930017948150635,0.0,234.5935516357422,253.0,50135.66015625,0.0,3787.3515625,1.0,279.7421569824219,283.0337219238281,292.1226501464844,295.29705810546875,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636541128158569,3.63656497001648,8.82409722180455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.27783203125,0.0,1520.4384765625,1895.4371337890625,0.0,4300.0,0.902483344078064,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879329323768616,0.3966496586799621,0.3615026175975799,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772784471511841,0.5546785593032837,0.5290000438690186,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336895108222961,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419930458069,0.3734567165374756,0.3587097227573395,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636932492256165,0.2345701903104782,1.0818904638290403,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812636256217957,0.3619951605796814,0.3619951605796814,1.0,1.0,-3.4907472133636475,0.94048011302948,2.550266981124878,0.149927407503128,0.8946304321289062,0.8946304321289062,0.0,241.7360992431641,256.0,49046.109375,0.0,3866.423583984375,1.0,280.0416259765625,283.2652282714844,292.08062744140625,295.16912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920788407325744,1.0,0.0,0.0,3.6323726177215576,3.632396459579468,8.803879154584138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.4326171875,0.0,1514.35400390625,1895.4371337890625,0.0,4232.80078125,0.9014211297035216,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879329323768616,0.3966496586799621,0.3615026175975799,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772784471511841,0.5546785593032837,0.5290000438690186,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336895108222961,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419930458069,0.3734567165374756,0.3587097227573395,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636932492256165,0.2345701903104782,1.0818904638290403,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812636256217957,0.3619951605796814,0.3619951605796814,1.0,1.0,-3.4907472133636475,0.94048011302948,2.550266981124878,0.149927407503128,0.8946304321289062,0.8946304321289062,0.0,241.7360992431641,256.0,49046.109375,0.0,3866.423583984375,1.0,280.0416259765625,283.2652282714844,292.08062744140625,295.16912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920788407325744,1.0,0.0,0.0,3.6323726177215576,3.632396459579468,8.803879154584138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.4326171875,0.0,1514.35400390625,1895.4371337890625,0.0,4232.80078125,0.9014211297035216,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846510410308838,0.3971180319786072,0.3619705736637115,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.873415470123291,0.5548883080482483,0.5292311906814575,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362739086151123,0.5828014612197876,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665193557739,0.3746111094951629,0.3598468601703644,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172888755798,0.2352685183286667,1.0852290391921997,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856607794761658,0.3612741827964782,0.3612741827964782,1.0,1.0,-3.5056416988372803,0.942987024784088,2.562654733657837,0.1492249518632888,0.8987494111061096,0.8987494111061096,0.0,246.8648834228516,259.0,48011.51171875,0.0,3934.601318359375,1.0,280.34161376953125,283.4933166503906,292.06964111328125,295.08642578125,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982152819633484,1.0,0.0,0.0,3.63709568977356,3.6371195316314697,8.826788757687609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4609375,0.0,1517.79052734375,1895.4371337890625,0.0,4147.40869140625,0.9023137092590332,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846510410308838,0.3971180319786072,0.3619705736637115,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.873415470123291,0.5548883080482483,0.5292311906814575,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362739086151123,0.5828014612197876,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665193557739,0.3746111094951629,0.3598468601703644,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172888755798,0.2352685183286667,1.0852290391921997,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856607794761658,0.3612741827964782,0.3612741827964782,1.0,1.0,-3.5056416988372803,0.942987024784088,2.562654733657837,0.1492249518632888,0.8987494111061096,0.8987494111061096,0.0,246.8648834228516,259.0,48011.51171875,0.0,3934.601318359375,1.0,280.34161376953125,283.4933166503906,292.06964111328125,295.08642578125,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982152819633484,1.0,0.0,0.0,3.63709568977356,3.6371195316314697,8.826788757687609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4609375,0.0,1517.79052734375,1895.4371337890625,0.0,4147.40869140625,0.9023137092590332,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823014855384827,0.3977731466293335,0.3626760840415954,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705636858940125,0.5553313493728638,0.5297641158103943,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888909816742,0.840185284614563,0.5869044661521912,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676968574523926,0.3759485781192779,0.361234575510025,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598610281944275,0.2361786514520645,1.089898943901062,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.689471423625946,0.3606830239295959,0.3606830239295959,1.0,1.0,-3.5193560123443604,0.9454898834228516,2.573866128921509,0.1487957388162613,0.9052844047546388,0.9052844047546388,0.0,251.1202850341797,262.0,47004.546875,0.0,3995.036865234375,1.0,280.6416931152344,283.7157287597656,292.06591796875,295.0189208984375,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726718068122864,1.0,0.0,0.0,3.6511616706848153,3.651185750961304,8.895194127944706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.9501953125,0.0,1531.5186767578125,1895.4371337890625,0.0,4064.70361328125,0.9052873253822328,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823014855384827,0.3977731466293335,0.3626760840415954,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705636858940125,0.5553313493728638,0.5297641158103943,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888909816742,0.840185284614563,0.5869044661521912,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676968574523926,0.3759485781192779,0.361234575510025,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598610281944275,0.2361786514520645,1.089898943901062,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.689471423625946,0.3606830239295959,0.3606830239295959,1.0,1.0,-3.5193560123443604,0.9454898834228516,2.573866128921509,0.1487957388162613,0.9052844047546388,0.9052844047546388,0.0,251.1202850341797,262.0,47004.546875,0.0,3995.036865234375,1.0,280.6416931152344,283.7157287597656,292.06591796875,295.0189208984375,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726718068122864,1.0,0.0,0.0,3.6511616706848153,3.651185750961304,8.895194127944706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.9501953125,0.0,1531.5186767578125,1895.4371337890625,0.0,4064.70361328125,0.9052873253822328,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784504890441895,0.3965798318386078,0.3623262047767639,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663603067398071,0.5540040135383606,0.5292629599571228,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965059757232666,0.8420029282569885,0.5890129804611206,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834254264832,0.3759593069553375,0.3618560433387756,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572859287261963,0.2361474335193634,1.092132806777954,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924585700035095,0.360091894865036,0.360091894865036,1.0,1.0,-3.5243234634399414,0.9452091455459596,2.5791141986846924,0.1477353274822235,0.9067732095718384,0.9067732095718384,0.0,256.03887939453125,265.0,48220.8828125,0.0,4037.34814453125,1.0,280.3577575683594,283.50701904296875,292.1390380859375,295.2375183105469,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864908456802368,1.0,0.0,0.0,3.6634697914123535,3.6634938716888414,8.955266252996807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.27099609375,0.0,1545.8624267578125,1895.4371337890625,0.0,4184.88427734375,0.908069670200348,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784504890441895,0.3965798318386078,0.3623262047767639,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663603067398071,0.5540040135383606,0.5292629599571228,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965059757232666,0.8420029282569885,0.5890129804611206,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834254264832,0.3759593069553375,0.3618560433387756,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572859287261963,0.2361474335193634,1.092132806777954,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924585700035095,0.360091894865036,0.360091894865036,1.0,1.0,-3.5243234634399414,0.9452091455459596,2.5791141986846924,0.1477353274822235,0.9067732095718384,0.9067732095718384,0.0,256.03887939453125,265.0,48220.8828125,0.0,4037.34814453125,1.0,280.3577575683594,283.50701904296875,292.1390380859375,295.2375183105469,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864908456802368,1.0,0.0,0.0,3.6634697914123535,3.6634938716888414,8.955266252996807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.27099609375,0.0,1545.8624267578125,1895.4371337890625,0.0,4184.88427734375,0.908069670200348,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757095098495483,0.3953507542610168,0.3615389168262481,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.863501250743866,0.5526681542396545,0.5283499956130981,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946424961090088,0.8421570658683777,0.5894030928611755,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624539136886597,0.3754157721996307,0.3616413474082947,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552939414978027,0.2356863021850586,1.0913136005401611,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934478878974915,0.3597963154315948,0.3597963154315948,1.0,1.0,-3.5215113162994385,0.9433908462524414,2.578120470046997,0.1466685682535171,0.9058747887611388,0.9058747887611388,0.0,258.8160400390625,265.0,49229.41796875,0.0,4046.822021484375,1.0,280.1007995605469,283.3277893066406,292.16375732421875,295.3887023925781,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961912035942078,1.0,0.0,0.0,3.667234897613525,3.667258977890015,8.973683520707709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.58349609375,0.0,1550.8326416015625,1895.4371337890625,0.0,4267.796875,0.9089444279670716,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725691795349121,0.3938499689102173,0.360390305519104,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602772951126099,0.5510184168815613,0.527029812335968,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924241900444032,0.8419915437698364,0.5894323587417603,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598615884780884,0.3745962381362915,0.3610932826995849,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529277563095093,0.2349772453308105,1.0891928672790527,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.7330627441406,297.2216491699219,284.96710205078125,1.0,0.6940802931785583,0.3595515787601471,0.3595515787601471,1.0,1.0,-3.5153725147247314,0.9406688809394836,2.574703454971313,0.1454177498817443,0.9054399728775024,0.9054399728775024,0.0,261.70361328125,268.0,49290.1640625,0.0,4048.3857421875,1.0,280.0579833984375,283.2727355957031,292.1343078613281,295.32080078125,293.1499938964844,293.1499938964844,279.75,35873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668812990188599,3.668837308883667,8.981408541330893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.80712890625,0.0,1553.2489013671875,1895.4371337890625,0.0,4300.0,0.9093835949897766,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663030028343201,0.3903910219669342,0.3576728999614715,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538877367973328,0.5471575856208801,0.5238349437713623,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987885057926178,0.8410624861717224,0.5891143679618835,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546234726905823,0.3724469840526581,0.3594778180122375,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986310005188,0.2330680191516876,1.0825471878051758,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945297718048096,0.3590621650218963,0.3590621650218963,1.0,1.0,-3.4979496002197266,0.9336227774620056,2.564326763153076,0.1423987001180648,0.9013984203338624,0.9013984203338624,0.0,267.0634460449219,271.0,50209.1875,0.0,4035.80810546875,1.0,279.75811767578125,283.03594970703125,292.1480712890625,295.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665269613265991,3.66529393196106,8.964068456407404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.40185546875,0.0,1551.0816650390625,1895.4371337890625,0.0,4300.0,0.908750057220459,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663030028343201,0.3903910219669342,0.3576728999614715,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538877367973328,0.5471575856208801,0.5238349437713623,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987885057926178,0.8410624861717224,0.5891143679618835,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546234726905823,0.3724469840526581,0.3594778180122375,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986310005188,0.2330680191516876,1.0825471878051758,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945297718048096,0.3590621650218963,0.3590621650218963,1.0,1.0,-3.4979496002197266,0.9336227774620056,2.564326763153076,0.1423987001180648,0.9013984203338624,0.9013984203338624,0.0,267.0634460449219,271.0,50209.1875,0.0,4035.80810546875,1.0,279.75811767578125,283.03594970703125,292.1480712890625,295.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665269613265991,3.66529393196106,8.964068456407404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.40185546875,0.0,1551.0816650390625,1895.4371337890625,0.0,4300.0,0.908750057220459,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601714730262756,0.3865097463130951,0.3545165657997131,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.847687304019928,0.5427697896957397,0.5200718641281128,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832650423049928,0.8395236730575562,0.5883307456970215,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568228721619,0.3698208630084991,0.3573436439037323,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886221885681,0.2306862026453018,1.0734742879867554,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940921545028687,0.3585727214813232,0.3585727214813232,1.0,1.0,-3.475209474563598,0.924901247024536,2.5503082275390625,0.1388404369354248,0.8946585655212402,0.8946585655212402,0.0,271.8800354003906,259.0,51022.33203125,0.0,4006.532958984375,1.0,279.45819091796875,282.8016357421875,292.1686096191406,295.4604797363281,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513521671295166,3.651376247406006,8.896121812540514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.271484375,0.0,1537.6260986328125,1895.4371337890625,0.0,4300.0,0.9058271050453186,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601714730262756,0.3865097463130951,0.3545165657997131,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.847687304019928,0.5427697896957397,0.5200718641281128,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832650423049928,0.8395236730575562,0.5883307456970215,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568228721619,0.3698208630084991,0.3573436439037323,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886221885681,0.2306862026453018,1.0734742879867554,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940921545028687,0.3585727214813232,0.3585727214813232,1.0,1.0,-3.475209474563598,0.924901247024536,2.5503082275390625,0.1388404369354248,0.8946585655212402,0.8946585655212402,0.0,271.8800354003906,259.0,51022.33203125,0.0,4006.532958984375,1.0,279.45819091796875,282.8016357421875,292.1686096191406,295.4604797363281,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513521671295166,3.651376247406006,8.896121812540514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.271484375,0.0,1537.6260986328125,1895.4371337890625,0.0,4300.0,0.9058271050453186,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601433396339417,0.3842148184776306,0.3518725931644439,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479304909706116,0.5398238897323608,0.516713559627533,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853054881095886,0.8403493762016296,0.588277280330658,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834729194641,0.3682014644145965,0.3553499281406402,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588296890259,0.2289281487464904,1.0638978481292725,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.689304769039154,0.3585784137248993,0.3585784137248993,1.0,1.0,-3.4539973735809326,0.9181534647941588,2.535844087600708,0.136702761054039,0.8926816582679749,0.8926816582679749,0.0,268.0795288085937,247.0,49534.8203125,0.0,3930.544921875,1.0,279.7421264648437,282.9941101074219,292.0429077148437,295.1961975097656,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638038873672485,3.638062953948975,8.831368063511036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.59521484375,0.0,1522.443115234375,1895.4371337890625,0.0,4300.0,0.9028440713882446,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601433396339417,0.3842148184776306,0.3518725931644439,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479304909706116,0.5398238897323608,0.516713559627533,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853054881095886,0.8403493762016296,0.588277280330658,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834729194641,0.3682014644145965,0.3553499281406402,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588296890259,0.2289281487464904,1.0638978481292725,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.689304769039154,0.3585784137248993,0.3585784137248993,1.0,1.0,-3.4539973735809326,0.9181534647941588,2.535844087600708,0.136702761054039,0.8926816582679749,0.8926816582679749,0.0,268.0795288085937,247.0,49534.8203125,0.0,3930.544921875,1.0,279.7421264648437,282.9941101074219,292.0429077148437,295.1961975097656,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638038873672485,3.638062953948975,8.831368063511036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.59521484375,0.0,1522.443115234375,1895.4371337890625,0.0,4300.0,0.9028440713882446,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7647210955619812,0.3833276331424713,0.3505358397960663,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8529066443443298,0.5383619070053101,0.5147507786750793,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9917567372322084,0.8428305983543396,0.589521050453186,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7545406222343445,0.3677534759044647,0.3543769419193268,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6460621356964111,0.2281248718500137,1.0578535795211792,284.8772277832031,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.87811279296875,1.0,0.6835665702819824,0.3585838377475738,0.3585838377475738,1.0,1.0,-3.443075180053711,0.9147107005119324,2.528364419937134,0.1355996131896972,0.8931631445884705,0.8931631445884705,0.0,259.39959716796875,247.0,48172.3046875,0.0,3852.217529296875,1.0,280.040283203125,283.2081298828125,291.9551086425781,295.0040283203125,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994309902191162,1.0,0.0,0.0,3.630969762802124,3.630993604660034,8.797080113254196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.10205078125,0.0,1513.4700927734375,1895.4371337890625,0.0,4251.8154296875,0.9011661410331726,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.764972984790802,0.3832943141460418,0.3504954278469085,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531781435012817,0.5383076667785645,0.5146869421005249,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920710921287536,0.8429321646690369,0.5895870327949524,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7547937035560608,0.3677428662776947,0.3543515801429748,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6462575793266296,0.2281006127595901,1.0576626062393188,284.8782043457031,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833177804946899,0.3585840761661529,0.3585840761661529,1.0,1.0,-3.442768812179565,0.9146142601966858,2.5281546115875244,0.1355720311403274,0.8931376934051514,0.8931376934051514,0.0,258.9834289550781,235.0,48161.81640625,0.0,3849.012451171875,1.0,280.0415954589844,283.2094116210937,291.9549255371094,295.0052490234375,293.1499938964844,293.1499938964844,280.3500061035156,36181.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994238018989563,1.0,0.0,0.0,3.630748987197876,3.630772829055786,8.796010320111236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.287109375,0.0,1513.204833984375,1895.4371337890625,0.0,4251.2041015625,0.901113510131836,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683336138725281,0.3830658793449402,0.3499984443187713,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568117618560791,0.5378181338310242,0.5139132142066956,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.996077835559845,0.844489336013794,0.5904017686843872,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581830024719238,0.3677559494972229,0.3540666997432709,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489114165306091,0.2279092818498611,1.055463194847107,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801576018333435,0.3585869073867798,0.3585869073867798,1.0,1.0,-3.4392294883728027,0.9135011434555054,2.525728464126587,0.1352250128984451,0.8947898149490356,0.8947898149490356,0.0,253.6082000732422,235.0,47072.36328125,0.0,3808.689208984375,1.0,280.2981872558594,283.37994384765625,291.9048767089844,294.8325500488281,293.1499938964844,293.1499938964844,280.3500061035156,36064.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869043231010436,1.0,0.0,0.0,3.629828929901123,3.629852771759033,8.79155322763836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.9404296875,0.0,1511.326171875,1895.4371337890625,0.0,4188.44384765625,0.9008625745773317,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721116542816162,0.3829593360424042,0.3496970236301422,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608675599098206,0.5374704003334045,0.5133572220802307,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462259769439697,0.5900942087173462,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619733810424805,0.3678990602493286,0.35396209359169,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519458889961243,0.2278402149677276,1.053979754447937,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769213080406189,0.358561635017395,0.358561635017395,1.0,1.0,-3.4359323978424072,0.9123768210411072,2.523555517196656,0.1349672228097915,0.8958826065063477,0.8958826065063477,0.0,248.09214782714844,223.0,46878.953125,0.0,3768.19677734375,1.0,280.3417053222656,283.4250793457031,291.90484619140625,294.86578369140625,293.1499938964844,293.1499938964844,280.6499938964844,35972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983607530593872,1.0,0.0,0.0,3.6312003135681152,3.6312241554260254,8.798197654869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9248046875,0.0,1512.151123046875,1895.4371337890625,0.0,4160.001953125,0.9010728001594543,1.0,0.0,3.0,1.0,0.0
