time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785924673080444,0.3828334510326385,0.3492280542850494,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678234219551086,0.5369017124176025,0.5124387145042419,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521106839179993,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004638671875,0.3683105707168579,0.3539632558822632,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979688644409,0.2278494387865066,1.0521446466445925,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693225502967834,0.3585110604763031,0.3585110604763031,1.0,1.0,-3.414792537689209,0.9054815173149108,2.5093109607696533,0.1334115862846374,0.9006558060646057,0.9006558060646057,0.0,238.4987945556641,211.0,45518.6484375,0.0,3660.79248046875,1.0,280.6416320800781,283.6285705566406,291.8653869628906,294.7420349121094,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726501703262328,1.0,0.0,0.0,3.639915227890015,3.639939069747925,8.840479495120235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.26318359375,0.0,1520.1378173828125,1895.4371337890625,0.0,4064.513916015625,0.9028679728507996,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785924673080444,0.3828334510326385,0.3492280542850494,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678234219551086,0.5369017124176025,0.5124387145042419,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521106839179993,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004638671875,0.3683105707168579,0.3539632558822632,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979688644409,0.2278494387865066,1.0521446466445925,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693225502967834,0.3585110604763031,0.3585110604763031,1.0,1.0,-3.414792537689209,0.9054815173149108,2.5093109607696533,0.1334115862846374,0.9006558060646057,0.9006558060646057,0.0,238.4987945556641,211.0,45518.6484375,0.0,3660.79248046875,1.0,280.6416320800781,283.6285705566406,291.8653869628906,294.7420349121094,293.1499938964844,293.1499938964844,280.3500061035156,35753.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726501703262328,1.0,0.0,0.0,3.639915227890015,3.639939069747925,8.840479495120235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.26318359375,0.0,1520.1378173828125,1895.4371337890625,0.0,4064.513916015625,0.9028679728507996,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847831845283508,0.3810524642467499,0.3478154838085174,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747593760490417,0.5347509384155273,0.5106039047241211,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578706383705139,0.5603151917457581,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276062965393,0.3675849139690399,0.3533313572406769,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627283096313477,0.22717846930027,1.048746109008789,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607480645179749,0.3584605157375335,0.3584605157375335,1.0,1.0,-3.3875088691711426,0.8966733813285828,2.490835428237915,0.1303398162126541,0.9000736474990845,0.9000736474990845,0.0,228.63784790039065,199.0,46373.09765625,0.0,3538.370361328125,1.0,280.3578796386719,283.4025573730469,291.9079895019531,294.9055480957031,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846305847167968,1.0,0.0,0.0,3.64547061920166,3.6454944610595694,8.867485803421005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.560546875,0.0,1527.1842041015625,1895.4371337890625,0.0,4168.8427734375,0.9041643738746644,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847831845283508,0.3810524642467499,0.3478154838085174,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747593760490417,0.5347509384155273,0.5106039047241211,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578706383705139,0.5603151917457581,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752276062965393,0.3675849139690399,0.3533313572406769,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627283096313477,0.22717846930027,1.048746109008789,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607480645179749,0.3584605157375335,0.3584605157375335,1.0,1.0,-3.3875088691711426,0.8966733813285828,2.490835428237915,0.1303398162126541,0.9000736474990845,0.9000736474990845,0.0,228.63784790039065,199.0,46373.09765625,0.0,3538.370361328125,1.0,280.3578796386719,283.4025573730469,291.9079895019531,294.9055480957031,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846305847167968,1.0,0.0,0.0,3.64547061920166,3.6454944610595694,8.867485803421005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.560546875,0.0,1527.1842041015625,1895.4371337890625,0.0,4168.8427734375,0.9041643738746644,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897787094116211,0.3779164552688598,0.344953328371048,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.880724310874939,0.5311077237129211,0.5071667432785034,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624433279037476,0.5455094575881958,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837294578552,0.3656273186206817,0.3514277935028076,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672158241271973,0.2255910634994506,1.0410873889923096,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021090507507,0.358588308095932,0.358588308095932,1.0,1.0,-3.350636482238769,0.8852991461753845,2.46533727645874,0.127287745475769,0.8964161276817322,0.8964161276817322,0.0,218.9871063232422,187.0,47110.3671875,0.0,3396.916015625,1.0,280.05828857421875,283.1540832519531,291.8760681152344,294.94024658203125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997488260269165,1.0,0.0,0.0,3.642563819885254,3.642587661743164,8.853349982018699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.54833984375,0.0,1525.6473388671875,1895.4371337890625,0.0,4278.7861328125,0.9036611914634703,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897787094116211,0.3779164552688598,0.344953328371048,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.880724310874939,0.5311077237129211,0.5071667432785034,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624433279037476,0.5455094575881958,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837294578552,0.3656273186206817,0.3514277935028076,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672158241271973,0.2255910634994506,1.0410873889923096,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021090507507,0.358588308095932,0.358588308095932,1.0,1.0,-3.350636482238769,0.8852991461753845,2.46533727645874,0.127287745475769,0.8964161276817322,0.8964161276817322,0.0,218.9871063232422,187.0,47110.3671875,0.0,3396.916015625,1.0,280.05828857421875,283.1540832519531,291.8760681152344,294.94024658203125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997488260269165,1.0,0.0,0.0,3.642563819885254,3.642587661743164,8.853349982018699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.54833984375,0.0,1525.6473388671875,1895.4371337890625,0.0,4278.7861328125,0.9036611914634703,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962862253189087,0.3759660720825195,0.3424761891365051,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881970643997192,0.5284514427185059,0.5039387345314026,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694603443145752,0.5287970304489136,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877742052078247,0.3642606735229492,0.3495239913463592,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726584434509277,0.2243052273988723,1.0328545570373535,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404603123664856,0.3587161004543304,0.3587161004543304,1.0,1.0,-3.3114824295043945,0.8731949329376221,2.4382874965667725,0.1238406524062156,0.8973163366317749,0.8973163366317749,0.0,208.4702911376953,190.0,45583.0625,0.0,3248.2666015625,1.0,280.34210205078125,283.3330383300781,291.7444763183594,294.6501159667969,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855948090553284,1.0,0.0,0.0,3.641100645065308,3.641124725341797,8.8462394387534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.93408203125,0.0,1523.4652099609375,1895.4371337890625,0.0,4177.1630859375,0.903307557106018,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962862253189087,0.3759660720825195,0.3424761891365051,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881970643997192,0.5284514427185059,0.5039387345314026,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694603443145752,0.5287970304489136,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877742052078247,0.3642606735229492,0.3495239913463592,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726584434509277,0.2243052273988723,1.0328545570373535,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404603123664856,0.3587161004543304,0.3587161004543304,1.0,1.0,-3.3114824295043945,0.8731949329376221,2.4382874965667725,0.1238406524062156,0.8973163366317749,0.8973163366317749,0.0,208.4702911376953,190.0,45583.0625,0.0,3248.2666015625,1.0,280.34210205078125,283.3330383300781,291.7444763183594,294.6501159667969,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855948090553284,1.0,0.0,0.0,3.641100645065308,3.641124725341797,8.8462394387534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.93408203125,0.0,1523.4652099609375,1895.4371337890625,0.0,4177.1630859375,0.903307557106018,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988080978393555,0.3754666447639465,0.3417600989341736,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909943103790283,0.52761310338974,0.5028631091117859,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.873892068862915,0.5228509306907654,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904152870178223,0.3639538884162903,0.3489829003810882,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747351288795471,0.2239493578672409,1.0302046537399292,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371437311172485,0.3587799966335296,0.3587799966335296,1.0,1.0,-3.298321485519409,0.8691912889480591,2.42913031578064,0.1225514262914657,0.8992143273353577,0.8992143273353577,0.0,204.8220672607422,190.0,44442.25,0.0,3198.391845703125,1.0,280.5985717773437,283.4976501464844,291.6840515136719,294.4568176269531,293.1499938964844,293.1499938964844,280.6499938964844,35934.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757853746414183,1.0,0.0,0.0,3.642426252365112,3.6424500942230233,8.852680934978707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.95654296875,0.0,1524.2672119140625,1895.4371337890625,0.0,4091.981201171875,0.9035802483558656,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008327484130859,0.3751626312732696,0.3413671851158142,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931697010993958,0.5270045399665833,0.5021454095840454,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783580660820007,0.5184084177017212,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925373315811157,0.3638423681259155,0.3487314581871032,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764153242111206,0.2237582802772522,1.028661012649536,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6347000598907471,0.3590426743030548,0.3590426743030548,1.0,1.0,-3.289477586746216,0.8671081066131592,2.4223694801330566,0.1223495677113533,0.9005723595619202,0.9005723595619202,0.0,202.1674194335937,193.0,44223.8671875,0.0,3163.930908203125,1.0,280.64166259765625,283.5387878417969,291.6802062988281,294.4796447753906,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704967141151428,1.0,0.0,0.0,3.645753145217896,3.6457772254943848,8.868860845723248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.9267578125,0.0,1527.4078369140625,1895.4371337890625,0.0,4045.582763671875,0.9042437672615052,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016144037246704,0.3730567395687103,0.3398529887199402,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941372632980347,0.5244022011756897,0.5000709891319275,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842592835426331,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938342690467834,0.3626427054405212,0.3478505909442901,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758960723877,0.2227580994367599,1.0248596668243408,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316170692443848,0.3595680594444275,0.3595680594444275,1.0,1.0,-3.2750027179718018,0.864023745059967,2.4109790325164795,0.1225059553980827,0.8986080288887024,0.8986080288887024,0.0,199.6380310058593,196.0,45131.9921875,0.0,3118.02783203125,1.0,280.3578491210937,283.3196716308594,291.72412109375,294.6417541503906,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807409644126892,1.0,0.0,0.0,3.646446466445923,3.646470308303833,8.872233365764259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.587890625,0.0,1529.2447509765625,1895.4371337890625,0.0,4135.1611328125,0.9044718742370604,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016144037246704,0.3730567395687103,0.3398529887199402,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941372632980347,0.5244022011756897,0.5000709891319275,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842592835426331,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938342690467834,0.3626427054405212,0.3478505909442901,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758960723877,0.2227580994367599,1.0248596668243408,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316170692443848,0.3595680594444275,0.3595680594444275,1.0,1.0,-3.2750027179718018,0.864023745059967,2.4109790325164795,0.1225059553980827,0.8986080288887024,0.8986080288887024,0.0,199.6380310058593,196.0,45131.9921875,0.0,3118.02783203125,1.0,280.3578491210937,283.3196716308594,291.72412109375,294.6417541503906,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807409644126892,1.0,0.0,0.0,3.646446466445923,3.646470308303833,8.872233365764259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.587890625,0.0,1529.2447509765625,1895.4371337890625,0.0,4135.1611328125,0.9044718742370604,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000583052635193,0.3714652061462402,0.338144987821579,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925023674964905,0.5221969485282898,0.4977267384529114,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894963264465332,0.5149665474891663,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927805781364441,0.3616499304771423,0.3467259407043457,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803891181946,0.2217739373445511,1.0199759006500244,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300371289253235,0.3600934147834778,0.3600934147834778,1.0,1.0,-3.263286828994751,0.8618152141571045,2.4014718532562256,0.1228269189596176,0.9013097882270812,0.9013097882270812,0.0,199.2957000732422,199.0,43877.61328125,0.0,3090.64208984375,1.0,280.64215087890625,283.5130920410156,291.6128234863281,294.40338134765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707679152488708,1.0,0.0,0.0,3.650207042694092,3.650230884552002,8.890542630979326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.169921875,0.0,1532.505615234375,1895.4371337890625,0.0,4047.969482421875,0.905251145362854,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000583052635193,0.3714652061462402,0.338144987821579,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925023674964905,0.5221969485282898,0.4977267384529114,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894963264465332,0.5149665474891663,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927805781364441,0.3616499304771423,0.3467259407043457,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803891181946,0.2217739373445511,1.0199759006500244,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300371289253235,0.3600934147834778,0.3600934147834778,1.0,1.0,-3.263286828994751,0.8618152141571045,2.4014718532562256,0.1228269189596176,0.9013097882270812,0.9013097882270812,0.0,199.2957000732422,199.0,43877.61328125,0.0,3090.64208984375,1.0,280.64215087890625,283.5130920410156,291.6128234863281,294.40338134765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707679152488708,1.0,0.0,0.0,3.650207042694092,3.650230884552002,8.890542630979326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.169921875,0.0,1532.505615234375,1895.4371337890625,0.0,4047.969482421875,0.905251145362854,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971146702766418,0.3689705431461334,0.336341917514801,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893710970878601,0.5191698670387268,0.4953208267688751,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926243782043457,0.5177544355392456,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210090637207,0.360086590051651,0.3455884754657745,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129356384277,0.220375657081604,1.0149357318878174,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294761300086975,0.3602544665336609,0.3602544665336609,1.0,1.0,-3.2541537284851074,0.8593851327896118,2.394768714904785,0.1225091367959976,0.8988965153694153,0.8988965153694153,0.0,200.3213806152344,202.0,44787.92578125,0.0,3076.583740234375,1.0,280.3578491210937,283.2944641113281,291.63397216796875,294.53424072265625,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817471504211426,1.0,0.0,0.0,3.6496615409851074,3.6496856212615967,8.88788633801596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.35595703125,0.0,1533.0701904296875,1895.4371337890625,0.0,4143.89208984375,0.9052128791809082,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971146702766418,0.3689705431461334,0.336341917514801,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893710970878601,0.5191698670387268,0.4953208267688751,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926243782043457,0.5177544355392456,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210090637207,0.360086590051651,0.3455884754657745,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129356384277,0.220375657081604,1.0149357318878174,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294761300086975,0.3602544665336609,0.3602544665336609,1.0,1.0,-3.2541537284851074,0.8593851327896118,2.394768714904785,0.1225091367959976,0.8988965153694153,0.8988965153694153,0.0,200.3213806152344,202.0,44787.92578125,0.0,3076.583740234375,1.0,280.3578491210937,283.2944641113281,291.63397216796875,294.53424072265625,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817471504211426,1.0,0.0,0.0,3.6496615409851074,3.6496856212615967,8.88788633801596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.35595703125,0.0,1533.0701904296875,1895.4371337890625,0.0,4143.89208984375,0.9052128791809082,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932900786399841,0.367109477519989,0.3344521224498749,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852494359016418,0.5166672468185425,0.4927569329738617,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8958001732826233,0.5221100449562073,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871344685554504,0.358842134475708,0.3442870676517486,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200604438782,0.2190607190132141,1.0088825225830078,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293842196464539,0.360415518283844,0.360415518283844,1.0,1.0,-3.2451863288879395,0.8569761514663696,2.3882100582122803,0.1220622435212135,0.9011589884757996,0.9011589884757996,0.0,202.15789794921875,205.0,43529.61328125,0.0,3067.442626953125,1.0,280.64215087890625,283.4889831542969,291.5149841308594,294.2848205566406,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714664220809937,1.0,0.0,0.0,3.651893138885498,3.6519172191619873,8.898758778741467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.13623046875,0.0,1534.6900634765625,1895.4371337890625,0.0,4054.114013671875,0.9056562185287476,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932900786399841,0.367109477519989,0.3344521224498749,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852494359016418,0.5166672468185425,0.4927569329738617,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8958001732826233,0.5221100449562073,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871344685554504,0.358842134475708,0.3442870676517486,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200604438782,0.2190607190132141,1.0088825225830078,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293842196464539,0.360415518283844,0.360415518283844,1.0,1.0,-3.2451863288879395,0.8569761514663696,2.3882100582122803,0.1220622435212135,0.9011589884757996,0.9011589884757996,0.0,202.15789794921875,205.0,43529.61328125,0.0,3067.442626953125,1.0,280.64215087890625,283.4889831542969,291.5149841308594,294.2848205566406,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714664220809937,1.0,0.0,0.0,3.651893138885498,3.6519172191619873,8.898758778741467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.13623046875,0.0,1534.6900634765625,1895.4371337890625,0.0,4054.114013671875,0.9056562185287476,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915266752243042,0.3659615516662597,0.3336964249610901,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833145499229431,0.5152422189712524,0.4916822612285614,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969224691390991,0.5243186354637146,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856181263923645,0.3581213653087616,0.3438026309013366,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685380935668945,0.2183432579040527,1.0063351392745972,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295355558395386,0.3604960441589355,0.3604960441589355,1.0,1.0,-3.241997718811035,0.8561838269233704,2.3858137130737305,0.1220255494117736,0.8995572328567505,0.8995572328567505,0.0,203.1578521728516,205.0,44406.66796875,0.0,3066.11572265625,1.0,280.3986511230469,283.3228759765625,291.5564880371094,294.46337890625,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780943989753724,1.0,0.0,0.0,3.651945352554321,3.6519694328308105,8.899012868823775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.85498046875,0.0,1535.34130859375,1895.4371337890625,0.0,4112.13720703125,0.905671775341034,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889850735664368,0.3644046187400818,0.3324980139732361,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806505799293518,0.5134053230285645,0.490168809890747,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.897296130657196,0.5273560881614685,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834455370903015,0.3570853769779205,0.3430068492889404,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663762927055359,0.2173938900232315,1.002812147140503,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296733021736145,0.3605722784996032,0.3605722784996032,1.0,1.0,-3.237199306488037,0.8548604249954224,2.3823390007019043,0.1218354478478431,0.8982865810394287,0.8982865810394287,0.0,204.5236358642578,208.0,44421.90625,0.0,3063.35302734375,1.0,280.3576965332031,283.27032470703125,291.53497314453125,294.41229248046875,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821716547012328,1.0,0.0,0.0,3.6496217250823975,3.649645566940308,8.887691365089267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.8427734375,0.0,1533.3760986328125,1895.4371337890625,0.0,4147.5712890625,0.9052359461784364,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843661308288574,0.362356036901474,0.3304658532142639,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756992816925049,0.5106905102729797,0.4874331355094909,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991408944129944,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.77939373254776,0.355672538280487,0.3415743708610534,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622412800788879,0.2158527672290802,0.9958571791648864,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300398707389832,0.3607247173786163,0.3607247173786163,1.0,1.0,-3.2283947467803955,0.8524713516235352,2.3759233951568604,0.1213976666331291,0.9000945091247559,0.9000945091247559,0.0,207.1848907470703,211.0,43149.16796875,0.0,3059.15625,1.0,280.64215087890625,283.46551513671875,291.4151611328125,294.1610717773437,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715070724487304,1.0,0.0,0.0,3.650024652481079,3.650048732757568,8.88965473677672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.6728515625,0.0,1532.9775390625,1895.4371337890625,0.0,4054.4716796875,0.9052720665931702,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843661308288574,0.362356036901474,0.3304658532142639,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756992816925049,0.5106905102729797,0.4874331355094909,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991408944129944,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.77939373254776,0.355672538280487,0.3415743708610534,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622412800788879,0.2158527672290802,0.9958571791648864,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300398707389832,0.3607247173786163,0.3607247173786163,1.0,1.0,-3.2283947467803955,0.8524713516235352,2.3759233951568604,0.1213976666331291,0.9000945091247559,0.9000945091247559,0.0,207.1848907470703,211.0,43149.16796875,0.0,3059.15625,1.0,280.64215087890625,283.46551513671875,291.4151611328125,294.1610717773437,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715070724487304,1.0,0.0,0.0,3.650024652481079,3.650048732757568,8.88965473677672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.6728515625,0.0,1532.9775390625,1895.4371337890625,0.0,4054.4716796875,0.9052720665931702,1.0,0.0,3.0,1.0,0.0
12245940,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811807990074158,0.3612158894538879,0.3293850719928741,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721022605895996,0.5089353919029236,0.4857030212879181,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022499918937684,0.5378163456916809,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992283821106,0.355034202337265,0.3409159779548645,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463254928589,0.2148606032133102,0.9913153052330016,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865977287292,0.3608771562576294,0.3608771562576294,1.0,1.0,-3.224316120147705,0.8516007661819458,2.372715473175049,0.1214422062039375,0.9043315649032592,0.9043315649032592,0.0,209.4401092529297,214.0,41920.4921875,0.0,3062.84033203125,1.0,280.9417724609375,283.6789245605469,291.348876953125,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576875567436218,1.0,0.0,0.0,3.6575019359588623,3.657526016235352,8.926114105634042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.95947265625,0.0,1539.915771484375,1895.4371337890625,0.0,3931.946044921875,0.906822383403778,1.0,0.0,3.0,1.0,0.0
12246000,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811807990074158,0.3612158894538879,0.3293850719928741,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721022605895996,0.5089353919029236,0.4857030212879181,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022499918937684,0.5378163456916809,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992283821106,0.355034202337265,0.3409159779548645,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463254928589,0.2148606032133102,0.9913153052330016,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865977287292,0.3608771562576294,0.3608771562576294,1.0,1.0,-3.224316120147705,0.8516007661819458,2.372715473175049,0.1214422062039375,0.9043315649032592,0.9043315649032592,0.0,209.4401092529297,214.0,41920.4921875,0.0,3062.84033203125,1.0,280.9417724609375,283.6789245605469,291.348876953125,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576875567436218,1.0,0.0,0.0,3.6575019359588623,3.657526016235352,8.926114105634042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.95947265625,0.0,1539.915771484375,1895.4371337890625,0.0,3931.946044921875,0.906822383403778,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770340442657471,0.3587464094161987,0.3277287483215332,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676676154136658,0.5059552788734436,0.483474463224411,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031569957733154,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892300605774,0.3535459041595459,0.3399678170681,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557228565216064,0.2133570313453674,0.9862040877342224,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316869258880615,0.3610391020774841,0.3610391020774841,1.0,1.0,-3.219252109527588,0.8504302501678467,2.368821859359741,0.1215606704354286,0.9032732248306274,0.9032732248306274,0.0,212.2705841064453,217.0,42868.01953125,0.0,3067.551513671875,1.0,280.6577453613281,283.4596252441406,291.3933410644531,294.168212890625,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697389006614684,1.0,0.0,0.0,3.661543607711792,3.661567687988281,8.945852414399269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.939453125,0.0,1545.398681640625,1895.4371337890625,0.0,4038.908203125,0.9077885150909424,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770340442657471,0.3587464094161987,0.3277287483215332,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676676154136658,0.5059552788734436,0.483474463224411,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031569957733154,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892300605774,0.3535459041595459,0.3399678170681,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557228565216064,0.2133570313453674,0.9862040877342224,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316869258880615,0.3610391020774841,0.3610391020774841,1.0,1.0,-3.219252109527588,0.8504302501678467,2.368821859359741,0.1215606704354286,0.9032732248306274,0.9032732248306274,0.0,212.2705841064453,217.0,42868.01953125,0.0,3067.551513671875,1.0,280.6577453613281,283.4596252441406,291.3933410644531,294.168212890625,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697389006614684,1.0,0.0,0.0,3.661543607711792,3.661567687988281,8.945852414399269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.939453125,0.0,1545.398681640625,1895.4371337890625,0.0,4038.908203125,0.9077885150909424,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7717252969741821,0.3554850816726684,0.3251804113388061,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622028231620789,0.5021567344665527,0.4803231060504913,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015418887138368,0.5503528118133545,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685058116912842,0.3512676656246185,0.3381979167461395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512798070907593,0.2113020122051239,0.9785397052764891,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321839690208435,0.3611822724342346,0.3611822724342346,1.0,1.0,-3.2092502117156982,0.8476128578186035,2.361637115478516,0.1211136579513549,0.8996354937553406,0.8996354937553406,0.0,215.50885009765625,217.0,43753.4296875,0.0,3063.92529296875,1.0,280.36248779296875,283.22662353515625,291.3754577636719,294.2323303222656,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98358416557312,1.0,0.0,0.0,3.6580214500427246,3.658045530319214,8.928649890549423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.287109375,0.0,1543.011474609375,1895.4371337890625,0.0,4159.80029296875,0.9071298837661744,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709620594978333,0.3550417423248291,0.3247950971126556,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614218235015869,0.5016323328018188,0.4798484742641449,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012420177459716,0.5513177514076233,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678375840187073,0.3509393632411957,0.3379120528697967,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506326198577881,0.2110033482313156,0.9773311614990234,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322202086448669,0.3612010478973388,0.3612010478973388,1.0,1.0,-3.2075798511505127,0.8471277952194214,2.3604519367218018,0.1210136637091636,0.899272620677948,0.899272620677948,0.0,215.96041870117188,220.0,43730.8203125,0.0,3062.83203125,1.0,280.3582458496094,283.22003173828125,291.3625183105469,294.2112121582031,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984196126461029,1.0,0.0,0.0,3.6571803092956543,3.657204389572144,8.924544090405107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.9658203125,0.0,1542.1982421875,1895.4371337890625,0.0,4165.09033203125,0.9069576859474182,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679259181022644,0.3535321652889251,0.3232779204845428,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582803606987,0.4997382760047912,0.4779226183891296,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004687666893005,0.5552304983139038,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651423215866089,0.3497750163078308,0.3367440402507782,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479831337928772,0.209858700633049,0.9722012281417848,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323472857475281,0.3612820208072662,0.3612820208072662,1.0,1.0,-3.200569629669189,0.8450992107391357,2.3554704189300537,0.1205594018101692,0.8999063968658447,0.8999063968658447,0.0,217.7890472412109,220.0,42641.44921875,0.0,3057.8896484375,1.0,280.6015014648437,283.3735046386719,291.2578125,293.9495544433594,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773519039154052,1.0,0.0,0.0,3.655037879943848,3.655061960220337,8.914091154110793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.8828125,0.0,1539.5074462890625,1895.4371337890625,0.0,4105.66259765625,0.906503975391388,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.765648365020752,0.3524537980556488,0.3222374320030212,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558314442634583,0.4982706010341644,0.4764626920223236,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002814888954163,0.5583871603012085,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630672454833984,0.3489308655261993,0.3359006345272064,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458541750907898,0.2089262008666992,0.9679664373397828,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325162649154663,0.3613953590393066,0.3613953590393066,1.0,1.0,-3.195249557495117,0.8437027335166931,2.35154676437378,0.1203480958938598,0.9000902771949768,0.9000902771949768,0.0,219.28924560546875,223.0,42405.03125,0.0,3054.7587890625,1.0,280.6423645019531,283.4136657714844,291.2228698730469,293.9259948730469,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724632501602172,1.0,0.0,0.0,3.6546199321746826,3.654644012451172,8.912051612242067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.50830078125,0.0,1538.6943359375,1895.4371337890625,0.0,4062.87255859375,0.906352400779724,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607712149620056,0.349243015050888,0.3198280036449432,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507108688354492,0.4943773150444031,0.4732742309570312,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980380296707153,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758735179901123,0.3465757369995117,0.3340600132942199,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415043473243713,0.2066643238067627,0.9592211842536926,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815957069397,0.3616220355033874,0.3616220355033874,1.0,1.0,-3.183749198913574,0.8406319618225098,2.3431172370910645,0.1199936792254448,0.8957335352897644,0.8957335352897644,0.0,222.45916748046875,226.0,43221.5625,0.0,3047.59619140625,1.0,280.3578491210937,283.194091796875,291.2450561523437,294.04608154296875,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815409779548644,1.0,0.0,0.0,3.6467926502227774,3.646816492080689,8.873917636265105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.01513671875,0.0,1531.353515625,1895.4371337890625,0.0,4142.10400390625,0.90470552444458,1.0,0.0,3.0,1.0,0.0
