time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607712149620056,0.349243015050888,0.3198280036449432,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507108688354492,0.4943773150444031,0.4732742309570312,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980380296707153,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758735179901123,0.3465757369995117,0.3340600132942199,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415043473243713,0.2066643238067627,0.9592211842536926,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815957069397,0.3616220355033874,0.3616220355033874,1.0,1.0,-3.183749198913574,0.8406319618225098,2.3431172370910645,0.1199936792254448,0.8957335352897644,0.8957335352897644,0.0,222.45916748046875,226.0,43221.5625,0.0,3047.59619140625,1.0,280.3578491210937,283.194091796875,291.2450561523437,294.04608154296875,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815409779548644,1.0,0.0,0.0,3.6467926502227774,3.646816492080689,8.873917636265105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.01513671875,0.0,1531.353515625,1895.4371337890625,0.0,4142.10400390625,0.90470552444458,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560561299324036,0.3467468619346618,0.317406415939331,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457416892051697,0.491104394197464,0.4700258672237396,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964837789535522,0.5714653134346008,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545089721679688,0.344636470079422,0.332144021987915,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372248530387878,0.204626202583313,0.9500676393508912,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.63299560546875,0.3618486821651459,0.3618486821651459,1.0,1.0,-3.17138934135437,0.8372833132743835,2.334105968475342,0.119434081017971,0.8960768580436707,0.8960768580436707,0.0,225.5470428466797,214.0,41904.80859375,0.0,3038.204833984375,1.0,280.6421203613281,283.3905334472656,291.130859375,293.7970275878906,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690825939178468,1.0,0.0,0.0,3.6412627696990967,3.641286849975586,8.847026720104623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.21875,0.0,1524.4375,1895.4371337890625,0.0,4033.12255859375,0.9034225344657898,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560561299324036,0.3467468619346618,0.317406415939331,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457416892051697,0.491104394197464,0.4700258672237396,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964837789535522,0.5714653134346008,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545089721679688,0.344636470079422,0.332144021987915,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372248530387878,0.204626202583313,0.9500676393508912,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.63299560546875,0.3618486821651459,0.3618486821651459,1.0,1.0,-3.17138934135437,0.8372833132743835,2.334105968475342,0.119434081017971,0.8960768580436707,0.8960768580436707,0.0,225.5470428466797,214.0,41904.80859375,0.0,3038.204833984375,1.0,280.6421203613281,283.3905334472656,291.130859375,293.7970275878906,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690825939178468,1.0,0.0,0.0,3.6412627696990967,3.641286849975586,8.847026720104623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.21875,0.0,1524.4375,1895.4371337890625,0.0,4033.12255859375,0.9034225344657898,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564290761947632,0.3451950848102569,0.3157815933227539,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846142053604126,0.4888034164905548,0.4676054716110229,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974254131317139,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551517486572266,0.3434643447399139,0.3308106362819671,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369599103927612,0.2031607031822204,0.942537009716034,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285580992698669,0.3621540665626526,0.3621540665626526,1.0,1.0,-3.151332139968872,0.831639289855957,2.319692850112915,0.1185360550880432,0.8987311124801636,0.8987311124801636,0.0,222.61642456054688,202.0,40532.12109375,0.0,2980.32080078125,1.0,280.9416809082031,283.5993957519531,291.07177734375,293.63946533203125,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532495141029358,1.0,0.0,0.0,3.642644166946411,3.642668247222901,8.853740496306273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.25048828125,0.0,1524.62255859375,1895.4371337890625,0.0,3892.188720703125,0.9036112427711488,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564290761947632,0.3451950848102569,0.3157815933227539,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846142053604126,0.4888034164905548,0.4676054716110229,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974254131317139,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551517486572266,0.3434643447399139,0.3308106362819671,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369599103927612,0.2031607031822204,0.942537009716034,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285580992698669,0.3621540665626526,0.3621540665626526,1.0,1.0,-3.151332139968872,0.831639289855957,2.319692850112915,0.1185360550880432,0.8987311124801636,0.8987311124801636,0.0,222.61642456054688,202.0,40532.12109375,0.0,2980.32080078125,1.0,280.9416809082031,283.5993957519531,291.07177734375,293.63946533203125,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532495141029358,1.0,0.0,0.0,3.642644166946411,3.642668247222901,8.853740496306273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.25048828125,0.0,1524.62255859375,1895.4371337890625,0.0,3892.188720703125,0.9036112427711488,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599743008613586,0.3440835177898407,0.3144949972629547,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499602675437927,0.4869946241378784,0.4655896723270416,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012659192085266,0.5573515892028809,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589305639266968,0.3427110016345978,0.3297957479953766,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471956253052,0.2021075785160064,0.9363375902175904,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216625571250916,0.3624594509601593,0.3624594509601593,1.0,1.0,-3.126274347305298,0.8243710398674011,2.301903247833252,0.1169989854097366,0.9034733176231384,0.9034733176231384,0.0,215.8965759277344,205.0,39171.39453125,0.0,2892.604248046875,1.0,281.2417297363281,283.8040466308594,291.032958984375,293.512939453125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375452399253844,1.0,0.0,0.0,3.651609897613525,3.651633739471436,8.897378052097338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.36669921875,0.0,1533.055419921875,1895.4371337890625,0.0,3750.100830078125,0.9054776430130004,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599743008613586,0.3440835177898407,0.3144949972629547,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499602675437927,0.4869946241378784,0.4655896723270416,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012659192085266,0.5573515892028809,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589305639266968,0.3427110016345978,0.3297957479953766,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471956253052,0.2021075785160064,0.9363375902175904,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216625571250916,0.3624594509601593,0.3624594509601593,1.0,1.0,-3.126274347305298,0.8243710398674011,2.301903247833252,0.1169989854097366,0.9034733176231384,0.9034733176231384,0.0,215.8965759277344,205.0,39171.39453125,0.0,2892.604248046875,1.0,281.2417297363281,283.8040466308594,291.032958984375,293.512939453125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375452399253844,1.0,0.0,0.0,3.651609897613525,3.651633739471436,8.897378052097338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.36669921875,0.0,1533.055419921875,1895.4371337890625,0.0,3750.100830078125,0.9054776430130004,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607889175415039,0.343075156211853,0.3138049840927124,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508480191230774,0.4856809079647064,0.464560717344284,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028722047805786,0.5543221831321716,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599177956581116,0.3420515060424804,0.3293038308620453,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398702263832092,0.20146045088768,0.9336349368095398,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196089386940002,0.3626121282577514,0.3626121282577514,1.0,1.0,-3.116716146469116,0.8217011094093323,2.2950150966644287,0.1164093762636184,0.9029850363731384,0.9029850363731384,0.0,213.8518218994141,205.0,40013.68359375,0.0,2862.241943359375,1.0,280.99853515625,283.6332092285156,291.1027526855469,293.72198486328125,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443922638893129,1.0,0.0,0.0,3.6554770469665527,3.655500888824463,8.916233014133468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.39404296875,0.0,1537.800537109375,1895.4371337890625,0.0,3812.305419921875,0.9063306450843812,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602534294128418,0.3415851593017578,0.3126232028007507,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503949046134949,0.4838797748088836,0.4630363881587982,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034229516983032,0.5534164309501648,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596799731254578,0.3410074412822723,0.3284528851509094,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394072771072388,0.2005595713853836,0.9300004243850708,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179732084274292,0.362887293100357,0.362887293100357,1.0,1.0,-3.1069822311401367,0.8192868828773499,2.287695407867432,0.1162363514304161,0.9028098583221436,0.9028098583221436,0.0,212.9665985107422,208.0,40022.28515625,0.0,2837.826416015625,1.0,280.9576721191406,283.5771179199219,291.098388671875,293.69342041015625,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490751028060912,1.0,0.0,0.0,3.657217025756836,3.657241106033325,8.924723147174518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.626953125,0.0,1540.25048828125,1895.4371337890625,0.0,3854.6259765625,0.906791627407074,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569898962974548,0.3378378450870514,0.3095316588878631,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472283482551575,0.4794140756130218,0.4591497778892517,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020949006080629,0.5551817417144775,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726275444031,0.3381815254688263,0.3260608613491058,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623044013977,0.1981884539127349,0.9204267263412476,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155786514282227,0.3634375929832458,0.3634375929832458,1.0,1.0,-3.086331844329834,0.8141010999679565,2.272230863571167,0.115798719227314,0.8991801738739014,0.8991801738739014,0.0,213.09507751464844,211.0,40836.2734375,0.0,2797.0283203125,1.0,280.658203125,283.3329467773437,291.0850524902344,293.750732421875,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634252190589904,1.0,0.0,0.0,3.654439926147461,3.65446400642395,8.911173949854856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.42431640625,0.0,1538.824462890625,1895.4371337890625,0.0,3983.058837890625,0.9063155651092528,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569898962974548,0.3378378450870514,0.3095316588878631,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472283482551575,0.4794140756130218,0.4591497778892517,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020949006080629,0.5551817417144775,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726275444031,0.3381815254688263,0.3260608613491058,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623044013977,0.1981884539127349,0.9204267263412476,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155786514282227,0.3634375929832458,0.3634375929832458,1.0,1.0,-3.086331844329834,0.8141010999679565,2.272230863571167,0.115798719227314,0.8991801738739014,0.8991801738739014,0.0,213.09507751464844,211.0,40836.2734375,0.0,2797.0283203125,1.0,280.658203125,283.3329467773437,291.0850524902344,293.750732421875,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634252190589904,1.0,0.0,0.0,3.654439926147461,3.65446400642395,8.911173949854856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.42431640625,0.0,1538.824462890625,1895.4371337890625,0.0,3983.058837890625,0.9063155651092528,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533662915229797,0.3351652324199676,0.3068316876888275,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434710502624512,0.4758644104003906,0.4555191695690155,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012662172317504,0.5585278272628784,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538550496101379,0.3359406590461731,0.3237570226192474,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883834838867,0.1960555464029312,0.9104986786842346,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140183210372925,0.363987922668457,0.363987922668457,1.0,1.0,-3.068030834197998,0.8096652626991272,2.258365631103516,0.1154765635728836,0.9004074335098267,0.9004074335098267,0.0,214.18511962890625,214.0,39528.50390625,0.0,2766.36083984375,1.0,280.94219970703125,283.5261535644531,290.9559631347656,293.47772216796875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498891234397888,1.0,0.0,0.0,3.653512954711914,3.6535370349884033,8.906653761187044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.2490234375,0.0,1537.1280517578125,1895.4371337890625,0.0,3861.962890625,0.9060744047164916,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533662915229797,0.3351652324199676,0.3068316876888275,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434710502624512,0.4758644104003906,0.4555191695690155,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012662172317504,0.5585278272628784,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538550496101379,0.3359406590461731,0.3237570226192474,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883834838867,0.1960555464029312,0.9104986786842346,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140183210372925,0.363987922668457,0.363987922668457,1.0,1.0,-3.068030834197998,0.8096652626991272,2.258365631103516,0.1154765635728836,0.9004074335098267,0.9004074335098267,0.0,214.18511962890625,214.0,39528.50390625,0.0,2766.36083984375,1.0,280.94219970703125,283.5261535644531,290.9559631347656,293.47772216796875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498891234397888,1.0,0.0,0.0,3.653512954711914,3.6535370349884033,8.906653761187044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.2490234375,0.0,1537.1280517578125,1895.4371337890625,0.0,3861.962890625,0.9060744047164916,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495198845863342,0.3319050371646881,0.3043203055858612,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394313454627991,0.4718090295791626,0.4521175920963287,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987429141998291,0.5628445148468018,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504107356071472,0.3333680033683777,0.3216547667980194,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369003295898,0.1937294006347656,0.9012106657028198,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131314039230347,0.3645417988300323,0.3645417988300323,1.0,1.0,-3.052422523498535,0.8060919642448425,2.246330499649048,0.1155641376972198,0.8964310884475708,0.8964310884475708,0.0,215.9409942626953,217.0,40329.90625,0.0,2744.723388671875,1.0,280.6578369140625,283.3041687011719,291.0004577636719,293.6172790527344,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582693576812744,1.0,0.0,0.0,3.64738702774048,3.647411108016968,8.87681096628512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.017578125,0.0,1531.67626953125,1895.4371337890625,0.0,3937.143798828125,0.904806911945343,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495198845863342,0.3319050371646881,0.3043203055858612,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394313454627991,0.4718090295791626,0.4521175920963287,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987429141998291,0.5628445148468018,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504107356071472,0.3333680033683777,0.3216547667980194,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369003295898,0.1937294006347656,0.9012106657028198,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131314039230347,0.3645417988300323,0.3645417988300323,1.0,1.0,-3.052422523498535,0.8060919642448425,2.246330499649048,0.1155641376972198,0.8964310884475708,0.8964310884475708,0.0,215.9409942626953,217.0,40329.90625,0.0,2744.723388671875,1.0,280.6578369140625,283.3041687011719,291.0004577636719,293.6172790527344,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582693576812744,1.0,0.0,0.0,3.64738702774048,3.647411108016968,8.87681096628512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.017578125,0.0,1531.67626953125,1895.4371337890625,0.0,3937.143798828125,0.904806911945343,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454085946083069,0.3293175101280212,0.3017976284027099,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350650668144226,0.4683412313461303,0.4486643970012665,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8966003656387329,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598749160767,0.33119598031044,0.3194944858551025,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562207221985,0.1915981620550155,0.8915417194366455,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507950782776,0.36509570479393,0.36509570479393,1.0,1.0,-3.037109613418579,0.8026044964790344,2.234505176544189,0.115569420158863,0.8972062468528748,0.8972062468528748,0.0,218.1447906494141,205.0,39051.76171875,0.0,2726.154052734375,1.0,280.9421081542969,283.5016174316406,290.8993225097656,293.3856201171875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444665312767028,1.0,0.0,0.0,3.6436030864715576,3.643627166748047,8.858402793521236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.50390625,0.0,1526.6768798828125,1895.4371337890625,0.0,3812.978271484375,0.9039129614830016,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454085946083069,0.3293175101280212,0.3017976284027099,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350650668144226,0.4683412313461303,0.4486643970012665,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8966003656387329,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598749160767,0.33119598031044,0.3194944858551025,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562207221985,0.1915981620550155,0.8915417194366455,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507950782776,0.36509570479393,0.36509570479393,1.0,1.0,-3.037109613418579,0.8026044964790344,2.234505176544189,0.115569420158863,0.8972062468528748,0.8972062468528748,0.0,218.1447906494141,205.0,39051.76171875,0.0,2726.154052734375,1.0,280.9421081542969,283.5016174316406,290.8993225097656,293.3856201171875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444665312767028,1.0,0.0,0.0,3.6436030864715576,3.643627166748047,8.858402793521236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.50390625,0.0,1526.6768798828125,1895.4371337890625,0.0,3812.978271484375,0.9039129614830016,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451223134994507,0.3283983767032623,0.3008300065994262,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347554802894592,0.4669868648052215,0.4472382962703705,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962680697441101,0.5667839050292969,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.746486485004425,0.3304042816162109,0.3186241090297699,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252955198287964,0.1907334476709365,0.8872246742248535,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104123592376709,0.3653726279735565,0.3653726279735565,1.0,1.0,-3.026646137237549,0.7999243140220642,2.22672176361084,0.1154322475194931,0.8990642428398132,0.8990642428398132,0.0,217.1097106933593,205.0,37966.23046875,0.0,2700.410400390625,1.0,281.1986083984375,283.6713562011719,290.8465576171875,293.21075439453125,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334511160850524,1.0,0.0,0.0,3.644148588180542,3.6441726684570312,8.86105567587947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4365234375,0.0,1526.5234375,1895.4371337890625,0.0,3712.7333984375,0.9040016531944276,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459280490875244,0.3276568055152893,0.3000620305538177,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356062769889832,0.4658241271972656,0.4460272490978241,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.896759033203125,0.5634087920188904,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473717927932739,0.3297708630561828,0.3179111182689667,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256148219108582,0.189998596906662,0.8833780288696289,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.607562780380249,0.3656512796878814,0.3656512796878814,1.0,1.0,-3.014730930328369,0.7967716455459595,2.217959403991699,0.1150392070412635,0.9003303050994873,0.9003303050994873,0.0,214.77322387695312,208.0,37712.44921875,0.0,2665.335205078125,1.0,281.2418518066406,283.7117919921875,290.8526611328125,293.2432861328125,293.1499938964844,293.1499938964844,280.95001220703125,35899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270635843276978,1.0,0.0,0.0,3.646820068359375,3.646844148635864,8.874051786733617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.09375,0.0,1528.882568359375,1895.4371337890625,0.0,3654.196533203125,0.9045106768608092,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.744506299495697,0.3248201310634613,0.2979178130626678,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341554403305054,0.462229311466217,0.443048357963562,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957177400588989,0.5627692341804504,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463197708129883,0.3275841474533081,0.3161444664001465,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401864051819,0.1880260407924652,0.875325620174408,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049440503120422,0.3662085235118866,0.3662085235118866,1.0,1.0,-2.9959945678710938,0.7921290397644043,2.203865528106689,0.1146612465381622,0.8980051875114441,0.8980051875114441,0.0,213.6861572265625,211.0,38514.94140625,0.0,2623.8984375,1.0,280.9578552246094,283.4863586425781,290.9278869628906,293.42822265625,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937721073627472,1.0,0.0,0.0,3.64605712890625,3.6460812091827393,8.870339343047817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.9072265625,0.0,1529.114501953125,1895.4371337890625,0.0,3751.70263671875,0.9044126868247986,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.744506299495697,0.3248201310634613,0.2979178130626678,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341554403305054,0.462229311466217,0.443048357963562,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957177400588989,0.5627692341804504,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463197708129883,0.3275841474533081,0.3161444664001465,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401864051819,0.1880260407924652,0.875325620174408,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049440503120422,0.3662085235118866,0.3662085235118866,1.0,1.0,-2.9959945678710938,0.7921290397644043,2.203865528106689,0.1146612465381622,0.8980051875114441,0.8980051875114441,0.0,213.6861572265625,211.0,38514.94140625,0.0,2623.8984375,1.0,280.9578552246094,283.4863586425781,290.9278869628906,293.42822265625,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937721073627472,1.0,0.0,0.0,3.64605712890625,3.6460812091827393,8.870339343047817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.9072265625,0.0,1529.114501953125,1895.4371337890625,0.0,3751.70263671875,0.9044126868247986,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416700720787048,0.3224333226680755,0.2955552041530609,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311521410942078,0.4589744806289673,0.4397813081741333,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945006728172302,0.5651270747184753,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438244819641113,0.3255751132965088,0.3141217529773712,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171912193298,0.1861108541488647,0.866491973400116,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.603333055973053,0.3667657971382141,0.3667657971382141,1.0,1.0,-2.9790050983428955,0.788041889667511,2.1909632682800293,0.1144479438662529,0.9004275798797607,0.9004275798797607,0.0,214.328353881836,199.0,37266.21484375,0.0,2594.97119140625,1.0,281.2421264648437,283.6814880371094,290.8255615234375,293.2032775878906,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925364077091217,1.0,0.0,0.0,3.648407459259033,3.648431301116944,8.881778512659366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.8154296875,0.0,1530.778076171875,1895.4371337890625,0.0,3638.57666015625,0.9048745036125184,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416700720787048,0.3224333226680755,0.2955552041530609,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311521410942078,0.4589744806289673,0.4397813081741333,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945006728172302,0.5651270747184753,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438244819641113,0.3255751132965088,0.3141217529773712,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171912193298,0.1861108541488647,0.866491973400116,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.603333055973053,0.3667657971382141,0.3667657971382141,1.0,1.0,-2.9790050983428955,0.788041889667511,2.1909632682800293,0.1144479438662529,0.9004275798797607,0.9004275798797607,0.0,214.328353881836,199.0,37266.21484375,0.0,2594.97119140625,1.0,281.2421264648437,283.6814880371094,290.8255615234375,293.2032775878906,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925364077091217,1.0,0.0,0.0,3.648407459259033,3.648431301116944,8.881778512659366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.8154296875,0.0,1530.778076171875,1895.4371337890625,0.0,3638.57666015625,0.9048745036125184,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416191697120667,0.3192738592624664,0.2929743826389313,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312987685203552,0.4549857676029205,0.4362840354442596,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921217918395996,0.5603150725364685,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441503405570984,0.3230228424072265,0.3118803203105926,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743717193604,0.183873102068901,0.8567628264427185,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.597515344619751,0.3674440383911133,0.3674440383911133,1.0,1.0,-2.951547861099243,0.780772864818573,2.1707751750946045,0.113726407289505,0.8974925875663757,0.8974925875663757,0.0,210.62745666503903,202.0,37981.3125,0.0,2524.889404296875,1.0,280.9578552246094,283.45172119140625,290.875732421875,293.35076904296875,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359132647514344,1.0,0.0,0.0,3.646238803863525,3.646262884140015,8.871223258211103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.61279296875,0.0,1529.6168212890625,1895.4371337890625,0.0,3735.220458984375,0.9044777750968932,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416191697120667,0.3192738592624664,0.2929743826389313,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312987685203552,0.4549857676029205,0.4362840354442596,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921217918395996,0.5603150725364685,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441503405570984,0.3230228424072265,0.3118803203105926,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743717193604,0.183873102068901,0.8567628264427185,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.597515344619751,0.3674440383911133,0.3674440383911133,1.0,1.0,-2.951547861099243,0.780772864818573,2.1707751750946045,0.113726407289505,0.8974925875663757,0.8974925875663757,0.0,210.62745666503903,202.0,37981.3125,0.0,2524.889404296875,1.0,280.9578552246094,283.45172119140625,290.875732421875,293.35076904296875,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359132647514344,1.0,0.0,0.0,3.646238803863525,3.646262884140015,8.871223258211103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.61279296875,0.0,1529.6168212890625,1895.4371337890625,0.0,3735.220458984375,0.9044777750968932,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739984929561615,0.3167252838611603,0.2903675436973572,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296511173248291,0.4515011310577392,0.4326939284801483,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891172468662262,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428283095359802,0.3207846581935882,0.309540331363678,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187047958374023,0.1817974895238876,0.8467426300048828,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148996353149,0.3681222796440124,0.3681222796440124,1.0,1.0,-2.9279603958129883,0.7747843861579895,2.153176069259644,0.1129621788859367,0.8992224335670471,0.8992224335670471,0.0,209.1387481689453,205.0,36673.25,0.0,2474.04638671875,1.0,281.2421264648437,283.64404296875,290.7650451660156,293.1089782714844,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220244884490968,1.0,0.0,0.0,3.646456003189087,3.646479845046997,8.872279977367725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.494140625,0.0,1529.0380859375,1895.4371337890625,0.0,3607.830078125,0.90447598695755,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739984929561615,0.3167252838611603,0.2903675436973572,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296511173248291,0.4515011310577392,0.4326939284801483,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891172468662262,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428283095359802,0.3207846581935882,0.309540331363678,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187047958374023,0.1817974895238876,0.8467426300048828,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148996353149,0.3681222796440124,0.3681222796440124,1.0,1.0,-2.9279603958129883,0.7747843861579895,2.153176069259644,0.1129621788859367,0.8992224335670471,0.8992224335670471,0.0,209.1387481689453,205.0,36673.25,0.0,2474.04638671875,1.0,281.2421264648437,283.64404296875,290.7650451660156,293.1089782714844,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220244884490968,1.0,0.0,0.0,3.646456003189087,3.646479845046997,8.872279977367725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.494140625,0.0,1529.0380859375,1895.4371337890625,0.0,3607.830078125,0.90447598695755,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391726970672607,0.315827339887619,0.2894445955753326,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287236094474792,0.450137048959732,0.4312852323055267,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911091089248657,0.5594528913497925,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420835494995117,0.3199463486671448,0.3086573779582977,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176654100418091,0.1809544116258621,0.8426612019538879,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930083990097046,0.368461400270462,0.368461400270462,1.0,1.0,-2.9194154739379883,0.7728526592254639,2.1465628147125244,0.1129781231284141,0.9016063809394836,0.9016063809394836,0.0,208.91748046875,205.0,35672.75390625,0.0,2457.37646484375,1.0,281.49871826171875,283.8165283203125,290.7080383300781,292.9309997558594,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103825092315674,1.0,0.0,0.0,3.649015188217163,3.649039268493652,8.884738349479449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.912109375,0.0,1531.115966796875,1895.4371337890625,0.0,3500.153076171875,0.9050159454345704,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384759187698364,0.3151158690452575,0.2887773513793945,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278607130050659,0.4489755928516388,0.4301517009735107,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.891214907169342,0.5598574280738831,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414056658744812,0.3192623853683471,0.3079808056354522,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167072653770447,0.1802348047494888,0.8392870426177979,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922503471374512,0.3688778281211853,0.3688778281211853,1.0,1.0,-2.912865400314331,0.7717694044113159,2.1410958766937256,0.1134040057659149,0.9034930467605592,0.9034930467605592,0.0,208.891357421875,208.0,35502.10546875,0.0,2445.36279296875,1.0,281.5417175292969,283.8617858886719,290.7147216796875,292.96710205078125,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036402702331544,1.0,0.0,0.0,3.653881072998047,3.653905153274536,8.908448876354669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.205078125,0.0,1535.873779296875,1895.4371337890625,0.0,3437.492919921875,0.906012237071991,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356078624725342,0.3122910559177398,0.286732941865921,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247116208076477,0.4453401565551758,0.4272263050079345,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882644772529602,0.56291264295578,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387800812721252,0.3169186413288116,0.3061610162258148,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136919856071472,0.1782440096139907,0.8315920829772949,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246870040894,0.3697106540203094,0.3697106540203094,1.0,1.0,-2.899132490158081,0.769395649433136,2.12973690032959,0.1143267676234245,0.9022392630577089,0.9022392630577089,0.0,210.06089782714844,196.0,36282.50390625,0.0,2426.362060546875,1.0,281.2577819824219,283.6322937011719,290.7961120605469,293.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150803089141846,1.0,0.0,0.0,3.657647609710693,3.657671689987183,8.926824648369802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.8623046875,0.0,1541.1112060546875,1895.4371337890625,0.0,3543.68896484375,0.906921923160553,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356078624725342,0.3122910559177398,0.286732941865921,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247116208076477,0.4453401565551758,0.4272263050079345,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882644772529602,0.56291264295578,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387800812721252,0.3169186413288116,0.3061610162258148,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136919856071472,0.1782440096139907,0.8315920829772949,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246870040894,0.3697106540203094,0.3697106540203094,1.0,1.0,-2.899132490158081,0.769395649433136,2.12973690032959,0.1143267676234245,0.9022392630577089,0.9022392630577089,0.0,210.06089782714844,196.0,36282.50390625,0.0,2426.362060546875,1.0,281.2577819824219,283.6322937011719,290.7961120605469,293.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150803089141846,1.0,0.0,0.0,3.657647609710693,3.657671689987183,8.926824648369802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.8623046875,0.0,1541.1112060546875,1895.4371337890625,0.0,3543.68896484375,0.906921923160553,1.0,0.0,3.0,1.0,0.0
