time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341402769088745,0.3087132275104522,0.2837096154689789,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.8234310746192932,0.4409822225570678,0.423342615365982,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9990000128746032,0.8833442330360413,0.5605877637863159,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377315759658813,0.3139268755912781,0.3035065531730652,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119497418403625,0.1758484691381454,0.8213431239128113,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864347815513611,0.3704510033130646,0.3704510033130646,1.0,1.0,-2.8725481033325195,0.7624588012695312,2.1100893020629883,0.1137200221419334,0.8983427286148071,0.8983427286148071,0.0,207.7939910888672,196.0,37035.2109375,0.0,2367.76708984375,1.0,280.9623107910156,283.3907775878906,290.8037414550781,293.2425537109375,293.1499938964844,293.1499938964844,280.95001220703125,36139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300144910812378,1.0,0.0,0.0,3.653543472290039,3.653567552566528,8.906803259378648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.580078125,0.0,1538.158447265625,1895.4371337890625,0.0,3681.27392578125,0.9061396718025208,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340360283851624,0.3082504272460937,0.283276617527008,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233717083930969,0.4404128491878509,0.4227930903434753,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.882743239402771,0.5599897503852844,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376843690872192,0.3135288953781128,0.303120344877243,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117933988571167,0.1755283772945404,0.8198655247688293,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856359004974365,0.370543509721756,0.370543509721756,1.0,1.0,-2.8684093952178955,0.7613175511360168,2.1070916652679443,0.1135326400399208,0.8979580402374268,0.8979580402374268,0.0,207.3112030029297,184.0,37001.2890625,0.0,2358.09326171875,1.0,280.9582214355469,283.3836364746094,290.7929382324219,293.2239990234375,293.1499938964844,293.1499938964844,281.25,36156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306188225746156,1.0,0.0,0.0,3.652634620666504,3.652658700942993,8.902372883312637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.3916015625,0.0,1537.2772216796875,1895.4371337890625,0.0,3686.811767578125,0.9059529304504396,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350655794143677,0.3052604496479034,0.280043751001358,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248264193534851,0.4363695979118347,0.4184429943561554,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802356123924255,0.5510930418968201,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038967132568,0.3107175529003143,0.3000243008136749,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375228881836,0.1731114387512207,0.8073855638504028,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.577185869216919,0.3713491559028625,0.3713491559028625,1.0,1.0,-2.8298823833465576,0.7505217790603638,2.0793607234954834,0.1114997044205665,0.8984326124191284,0.8984326124191284,0.0,201.0347595214844,187.0,35580.1953125,0.0,2260.5888671875,1.0,281.2421875,283.5714111328125,290.654541015625,292.9403991699219,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158263206481934,1.0,0.0,0.0,3.6490397453308105,3.6490638256073,8.884857720659056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.9501953125,0.0,1532.68798828125,1895.4371337890625,0.0,3550.59228515625,0.905121922492981,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350655794143677,0.3052604496479034,0.280043751001358,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248264193534851,0.4363695979118347,0.4184429943561554,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802356123924255,0.5510930418968201,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038967132568,0.3107175529003143,0.3000243008136749,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375228881836,0.1731114387512207,0.8073855638504028,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.577185869216919,0.3713491559028625,0.3713491559028625,1.0,1.0,-2.8298823833465576,0.7505217790603638,2.0793607234954834,0.1114997044205665,0.8984326124191284,0.8984326124191284,0.0,201.0347595214844,187.0,35580.1953125,0.0,2260.5888671875,1.0,281.2421875,283.5714111328125,290.654541015625,292.9403991699219,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158263206481934,1.0,0.0,0.0,3.6490397453308105,3.6490638256073,8.884857720659056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.9501953125,0.0,1532.68798828125,1895.4371337890625,0.0,3550.59228515625,0.905121922492981,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355709671974182,0.3034048676490783,0.2780856490135193,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253238797187805,0.4334786236286163,0.4153994917869568,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808687925338745,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089864730835,0.3087764084339142,0.297917902469635,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.611461341381073,0.1713059842586517,0.7981799244880676,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590684890747,0.3721548020839691,0.3721548020839691,1.0,1.0,-2.804166555404663,0.743974506855011,2.060192108154297,0.1106437221169471,0.9012778401374816,0.9012778401374816,0.0,197.3573455810547,190.0,34239.10546875,0.0,2199.23291015625,1.0,281.541748046875,283.7823791503906,290.59375,292.7749328613281,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947421312332153,1.0,0.0,0.0,3.6516964435577393,3.651720523834229,8.897799830265285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.1826171875,0.0,1534.403564453125,1895.4371337890625,0.0,3354.52587890625,0.9056100249290466,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355709671974182,0.3034048676490783,0.2780856490135193,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253238797187805,0.4334786236286163,0.4153994917869568,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808687925338745,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089864730835,0.3087764084339142,0.297917902469635,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.611461341381073,0.1713059842586517,0.7981799244880676,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590684890747,0.3721548020839691,0.3721548020839691,1.0,1.0,-2.804166555404663,0.743974506855011,2.060192108154297,0.1106437221169471,0.9012778401374816,0.9012778401374816,0.0,197.3573455810547,190.0,34239.10546875,0.0,2199.23291015625,1.0,281.541748046875,283.7823791503906,290.59375,292.7749328613281,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947421312332153,1.0,0.0,0.0,3.6516964435577393,3.651720523834229,8.897799830265285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.1826171875,0.0,1534.403564453125,1895.4371337890625,0.0,3354.52587890625,0.9056100249290466,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352303266525269,0.3021577000617981,0.2771871984004974,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249043822288513,0.4317705035209656,0.4140004515647888,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.880403995513916,0.5450764894485474,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.739181637763977,0.3076274394989013,0.2969781458377838,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107456088066101,0.1703371256589889,0.7941471934318542,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706131458282471,0.3725576400756836,0.3725576400756836,1.0,1.0,-2.7942898273468018,0.7416814565658569,2.0526084899902344,0.1106419786810875,0.8997927904129028,0.8997927904129028,0.0,196.4918670654297,190.0,34997.4765625,0.0,2178.523193359375,1.0,281.298583984375,283.6077575683594,290.6738586425781,292.9837646484375,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002706408500671,1.0,0.0,0.0,3.652133464813232,3.6521575450897217,8.899929753169999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.8662109375,0.0,1535.4327392578125,1895.4371337890625,0.0,3406.10693359375,0.9057024717330932,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339460849761963,0.3004618287086487,0.2758352160453796,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235633969306946,0.4296251833438873,0.4121581017971039,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787607550621033,0.5454956889152527,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380290031433105,0.306145578622818,0.2957191169261932,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.609261691570282,0.1691655218601226,0.7893195152282715,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692831873893738,0.3731140494346618,0.3731140494346618,1.0,1.0,-2.7836410999298096,0.7394856214523315,2.0441553592681885,0.1109268441796302,0.8986071348190308,0.8986071348190308,0.0,196.3314666748047,193.0,34982.63671875,0.0,2159.99755859375,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.961181640625,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041916728019714,1.0,0.0,0.0,3.650092124938965,3.650116205215454,8.889983291737735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.93603515625,0.0,1533.779541015625,1895.4371337890625,0.0,3442.625,0.9053307175636292,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309758067131042,0.2979286611080169,0.2733458876609802,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203099966049194,0.4260931611061096,0.408632218837738,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758592009544373,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107167243958,0.3037066161632538,0.2932867705821991,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325005531311,0.1671060919761657,0.7798178791999817,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674226880073547,0.374226838350296,0.374226838350296,1.0,1.0,-2.7647480964660645,0.7359299063682556,2.028818368911743,0.1116890832781791,0.9008271098136902,0.9008271098136902,0.0,196.84567260742188,196.0,33824.5234375,0.0,2131.181396484375,1.0,281.54217529296875,283.752685546875,290.57470703125,292.7401123046875,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903128504753113,1.0,0.0,0.0,3.651468515396118,3.651492595672608,8.896689678294933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.24072265625,0.0,1534.3663330078125,1895.4371337890625,0.0,3313.133056640625,0.9055769443511964,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309758067131042,0.2979286611080169,0.2733458876609802,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203099966049194,0.4260931611061096,0.408632218837738,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758592009544373,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107167243958,0.3037066161632538,0.2932867705821991,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325005531311,0.1671060919761657,0.7798178791999817,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674226880073547,0.374226838350296,0.374226838350296,1.0,1.0,-2.7647480964660645,0.7359299063682556,2.028818368911743,0.1116890832781791,0.9008271098136902,0.9008271098136902,0.0,196.84567260742188,196.0,33824.5234375,0.0,2131.181396484375,1.0,281.54217529296875,283.752685546875,290.57470703125,292.7401123046875,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903128504753113,1.0,0.0,0.0,3.651468515396118,3.651492595672608,8.896689678294933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.24072265625,0.0,1534.3663330078125,1895.4371337890625,0.0,3313.133056640625,0.9055769443511964,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273631691932678,0.2946994304656982,0.2708582282066345,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162858486175537,0.421902060508728,0.4051045775413513,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.870485246181488,0.5515388250350952,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770932674408,0.3008014857769012,0.2908729612827301,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015563607215881,0.1647879332304,0.770506739616394,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361665725708,0.3753395974636078,0.3753395974636078,1.0,1.0,-2.7480101585388184,0.7330579161643982,2.0149521827697754,0.1127649396657943,0.8977336287498474,0.8977336287498474,0.0,198.3030242919922,184.0,34573.2421875,0.0,2110.593994140625,1.0,281.2578430175781,283.5260925292969,290.6336975097656,292.896240234375,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013692736625672,1.0,0.0,0.0,3.64843487739563,3.64845871925354,8.881912094693689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.49755859375,0.0,1532.2237548828125,1895.4371337890625,0.0,3416.344970703125,0.9049858450889589,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273631691932678,0.2946994304656982,0.2708582282066345,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162858486175537,0.421902060508728,0.4051045775413513,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.870485246181488,0.5515388250350952,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770932674408,0.3008014857769012,0.2908729612827301,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015563607215881,0.1647879332304,0.770506739616394,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361665725708,0.3753395974636078,0.3753395974636078,1.0,1.0,-2.7480101585388184,0.7330579161643982,2.0149521827697754,0.1127649396657943,0.8977336287498474,0.8977336287498474,0.0,198.3030242919922,184.0,34573.2421875,0.0,2110.593994140625,1.0,281.2578430175781,283.5260925292969,290.6336975097656,292.896240234375,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013692736625672,1.0,0.0,0.0,3.64843487739563,3.64845871925354,8.881912094693689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.49755859375,0.0,1532.2237548828125,1895.4371337890625,0.0,3416.344970703125,0.9049858450889589,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265941500663757,0.2919797301292419,0.2680683434009552,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155742883682251,0.4181202948093414,0.4012060463428497,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659522533416748,0.5477311611175537,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311895489692688,0.2981682419776916,0.2881207168102264,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.599933385848999,0.162550687789917,0.759619951248169,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606656074523926,0.3762686252593994,0.3762686252593994,1.0,1.0,-2.7190182209014893,0.7255378365516663,1.993480443954468,0.1120267063379287,0.8994287848472595,0.8994287848472595,0.0,195.22674560546875,172.0,33291.72265625,0.0,2049.410888671875,1.0,281.5421447753906,283.7217712402344,290.5200500488281,292.65966796875,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872889876365662,1.0,0.0,0.0,3.648141384124756,3.648165225982666,8.880483051143528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.4189453125,0.0,1531.0150146484375,1895.4371337890625,0.0,3284.845703125,0.9048628211021424,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265941500663757,0.2919797301292419,0.2680683434009552,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155742883682251,0.4181202948093414,0.4012060463428497,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659522533416748,0.5477311611175537,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311895489692688,0.2981682419776916,0.2881207168102264,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.599933385848999,0.162550687789917,0.759619951248169,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606656074523926,0.3762686252593994,0.3762686252593994,1.0,1.0,-2.7190182209014893,0.7255378365516663,1.993480443954468,0.1120267063379287,0.8994287848472595,0.8994287848472595,0.0,195.22674560546875,172.0,33291.72265625,0.0,2049.410888671875,1.0,281.5421447753906,283.7217712402344,290.5200500488281,292.65966796875,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872889876365662,1.0,0.0,0.0,3.648141384124756,3.648165225982666,8.880483051143528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.4189453125,0.0,1531.0150146484375,1895.4371337890625,0.0,3284.845703125,0.9048628211021424,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292941808700562,0.2902120649814605,0.2661059498786926,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185930252075195,0.4152763187885284,0.3981285691261291,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.865317702293396,0.5372228026390076,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338502407073975,0.2962367236614227,0.2859415411949157,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601464569568634,0.1607956290245056,0.7501965165138245,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074601173401,0.377197653055191,0.377197653055191,1.0,1.0,-2.6863930225372314,0.7167221903800964,1.96967089176178,0.1106753572821617,0.9035539627075196,0.9035539627075196,0.0,188.4914093017578,175.0,32059.302734375,0.0,1966.8851318359373,1.0,281.8417663574219,283.938232421875,290.4646301269531,292.5130310058594,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675845265388489,1.0,0.0,0.0,3.655059099197388,3.655083179473877,8.914194609133119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.09619140625,0.0,1537.296875,1895.4371337890625,0.0,3100.1513671875,0.9062845706939696,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292941808700562,0.2902120649814605,0.2661059498786926,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185930252075195,0.4152763187885284,0.3981285691261291,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.865317702293396,0.5372228026390076,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338502407073975,0.2962367236614227,0.2859415411949157,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601464569568634,0.1607956290245056,0.7501965165138245,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074601173401,0.377197653055191,0.377197653055191,1.0,1.0,-2.6863930225372314,0.7167221903800964,1.96967089176178,0.1106753572821617,0.9035539627075196,0.9035539627075196,0.0,188.4914093017578,175.0,32059.302734375,0.0,1966.8851318359373,1.0,281.8417663574219,283.938232421875,290.4646301269531,292.5130310058594,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675845265388489,1.0,0.0,0.0,3.655059099197388,3.655083179473877,8.914194609133119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.09619140625,0.0,1537.296875,1895.4371337890625,0.0,3100.1513671875,0.9062845706939696,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299039959907532,0.289003312587738,0.2651958167552948,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192419409751892,0.4135772585868835,0.396690309047699,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.864997386932373,0.533935010433197,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.734449028968811,0.295073926448822,0.2849432528018951,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015945076942444,0.1598546952009201,0.7460421919822693,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498684644699097,0.377662181854248,0.377662181854248,1.0,1.0,-2.6734206676483154,0.7134396433830261,1.9599809646606443,0.1102727428078651,0.902534246444702,0.902534246444702,0.0,186.3089294433593,175.0,32678.8359375,0.0,1936.8182373046875,1.0,281.59844970703125,283.7536926269531,290.54656982421875,292.7196350097656,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740668892860413,1.0,0.0,0.0,3.657663345336914,3.6576874256134033,8.926901955419453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.0361328125,0.0,1540.7388916015625,1895.4371337890625,0.0,3160.956298828125,0.9068592190742492,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292823791503906,0.287327378988266,0.2638375163078308,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186324834823608,0.4114280939102173,0.3948158323764801,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.863571286201477,0.5326711535453796,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339392900466919,0.2935649454593658,0.2836304008960724,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006646156311035,0.1587048768997192,0.7411656975746155,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477134585380554,0.3782922327518463,0.3782922327518463,1.0,1.0,-2.6605801582336426,0.7105622887611389,1.9500179290771484,0.1103470250964164,0.9017789363861084,0.9017789363861084,0.0,185.2031707763672,178.0,32608.064453125,0.0,1912.0802001953125,1.0,281.55767822265625,283.6925354003906,290.548095703125,292.6908264160156,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784279227256775,1.0,0.0,0.0,3.6576859951019287,3.657710075378418,8.927011663217854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.63916015625,0.0,1541.4072265625,1895.4371337890625,0.0,3201.84619140625,0.9069512486457824,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278701663017273,0.2852941155433655,0.2621732354164123,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171842694282532,0.4088805615901947,0.3925907015800476,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610915541648865,0.532649576663971,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326851487159729,0.2917470932006836,0.2820510566234588,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989493727684021,0.1573356837034225,0.7354519963264465,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458710789680481,0.378956139087677,0.378956139087677,1.0,1.0,-2.647117376327514,0.7075654864311218,1.939551830291748,0.1104411110281944,0.8990593552589417,0.8990593552589417,0.0,184.72720336914065,178.0,33350.33203125,0.0,1889.44091796875,1.0,281.2962341308594,283.49481201171875,290.5809020996094,292.824951171875,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890779614448547,1.0,0.0,0.0,3.655551671981812,3.655575752258301,8.916597380448366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.39111328125,0.0,1540.0572509765625,1895.4371337890625,0.0,3301.58349609375,0.9065307974815368,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259606122970581,0.2832733392715454,0.2604340016841888,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152024149894714,0.406377375125885,0.3903228044509887,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580122590065002,0.5336361527442932,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309620380401611,0.2899352312088012,0.2804230153560638,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967652201652527,0.1559672951698303,0.7296613454818726,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444777011871338,0.3795523345470428,0.3795523345470428,1.0,1.0,-2.6345736980438232,0.7047052979469299,1.929868459701538,0.1104586496949195,0.8970180749893188,0.8970180749893188,0.0,184.811767578125,181.0,33296.73046875,0.0,1870.8875732421875,1.0,281.2581787109375,283.4420166015625,290.5467529296875,292.7516174316406,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936049938201904,1.0,0.0,0.0,3.6510009765625,3.65102481842041,8.894410257198615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.74169921875,0.0,1535.7930908203125,1895.4371337890625,0.0,3343.904541015625,0.9056182503700256,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.722094714641571,0.2801759243011474,0.2573645114898681,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109411597251892,0.4021792113780975,0.3860865533351898,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525292873382568,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704243659973,0.286844253540039,0.2773275077342987,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919231176376343,0.1534358263015747,0.7179884314537048,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.3808124661445617,0.3808124661445617,1.0,1.0,-2.611466646194458,0.6997940540313721,1.911672711372376,0.110776886343956,0.8972623348236084,0.8972623348236084,0.0,185.51437377929688,184.0,32042.73046875,0.0,1839.5106201171875,1.0,281.5421447753906,283.6407470703125,290.40380859375,292.4717712402344,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772422671318054,1.0,0.0,0.0,3.645874261856079,3.645898342132568,8.869449743542646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.0380859375,0.0,1529.4537353515625,1895.4371337890625,0.0,3190.73095703125,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.722094714641571,0.2801759243011474,0.2573645114898681,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109411597251892,0.4021792113780975,0.3860865533351898,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525292873382568,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704243659973,0.286844253540039,0.2773275077342987,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919231176376343,0.1534358263015747,0.7179884314537048,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.3808124661445617,0.3808124661445617,1.0,1.0,-2.611466646194458,0.6997940540313721,1.911672711372376,0.110776886343956,0.8972623348236084,0.8972623348236084,0.0,185.51437377929688,184.0,32042.73046875,0.0,1839.5106201171875,1.0,281.5421447753906,283.6407470703125,290.40380859375,292.4717712402344,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772422671318054,1.0,0.0,0.0,3.645874261856079,3.645898342132568,8.869449743542646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.0380859375,0.0,1529.4537353515625,1895.4371337890625,0.0,3190.73095703125,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189780473709106,0.2779581546783447,0.2553395926952362,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071643710136414,0.398862212896347,0.382919043302536,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478615880012512,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784168243408,0.2844193577766418,0.2750149667263031,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875833630561829,0.1513389945030212,0.708564281463623,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284874677658081,0.6284874677658081,0.6000000238418579,1.0,-2.594897985458374,1.224191188812256,1.3707067966461182,0.6383620500564575,0.8987007141113281,0.8987007141113281,0.0,186.6955718994141,172.0,30218.240234375,0.0,1818.9874267578125,1.0,281.8417358398437,283.8245849609375,290.3372802734375,292.29119873046875,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537623286247253,1.0,0.0,0.0,3.6460659503936768,3.646089792251587,8.870381975611963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.427734375,0.0,1528.7720947265625,1895.4371337890625,0.0,2970.521484375,0.904394030570984,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189780473709106,0.2779581546783447,0.2553395926952362,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071643710136414,0.398862212896347,0.382919043302536,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478615880012512,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784168243408,0.2844193577766418,0.2750149667263031,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875833630561829,0.1513389945030212,0.708564281463623,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284874677658081,0.6284874677658081,0.6000000238418579,1.0,-2.594897985458374,1.224191188812256,1.3707067966461182,0.6383620500564575,0.8987007141113281,0.8987007141113281,0.0,186.6955718994141,172.0,30218.240234375,0.0,1818.9874267578125,1.0,281.8417358398437,283.8245849609375,290.3372802734375,292.29119873046875,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537623286247253,1.0,0.0,0.0,3.6460659503936768,3.646089792251587,8.870381975611963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.427734375,0.0,1528.7720947265625,1895.4371337890625,0.0,2970.521484375,0.904394030570984,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.719774067401886,0.2759759724140167,0.2533814609050751,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080225586891174,0.3958173394203186,0.3798584342002868,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442784547805786,0.5336212515830994,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335314750671,0.282203733921051,0.2727477550506592,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870804786682129,0.1494183987379074,0.699139416217804,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354125499725342,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.56762170791626,2.1702284812927246,0.3973931968212127,1.5883724689483645,0.901767075061798,0.901767075061798,0.0,182.9701385498047,160.0,28400.154296875,0.0,1765.5911865234375,1.0,282.1417541503906,284.002685546875,290.29412841796875,292.13531494140625,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272512555122375,1.0,0.0,0.0,3.651218891143799,3.651242971420288,8.895473229131312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.44677734375,0.0,1533.425537109375,1895.4371337890625,0.0,2722.87255859375,0.9054500460624696,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.719774067401886,0.2759759724140167,0.2533814609050751,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080225586891174,0.3958173394203186,0.3798584342002868,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442784547805786,0.5336212515830994,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335314750671,0.282203733921051,0.2727477550506592,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870804786682129,0.1494183987379074,0.699139416217804,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354125499725342,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.56762170791626,2.1702284812927246,0.3973931968212127,1.5883724689483645,0.901767075061798,0.901767075061798,0.0,182.9701385498047,160.0,28400.154296875,0.0,1765.5911865234375,1.0,282.1417541503906,284.002685546875,290.29412841796875,292.13531494140625,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272512555122375,1.0,0.0,0.0,3.651218891143799,3.651242971420288,8.895473229131312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.44677734375,0.0,1533.425537109375,1895.4371337890625,0.0,2722.87255859375,0.9054500460624696,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.720958948135376,0.2744692265987396,0.2522447407245636,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094457387924194,0.3938251435756683,0.3781822025775909,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422867059707642,0.528461217880249,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258831262588501,0.2807427942752838,0.2714962363243103,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876722931861877,0.1482904702425003,0.6941723227500916,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316409468650818,1.0,1.0,0.0,1.0,-2.5505855083465576,2.550560712814331,2.4831258997437544e-05,1.971198320388794,0.8990968465805054,0.8990968465805054,0.0,179.96572875976562,160.0,28314.765625,0.0,1729.777099609375,1.0,281.8985900878906,283.7749938964844,290.3758850097656,292.3096923828125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301615118980408,1.0,0.0,0.0,3.651240825653076,3.651264905929565,8.895579526324582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.0556640625,0.0,1534.5107421875,1895.4371337890625,0.0,2749.949462890625,0.905479609966278,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214483618736267,0.2724682986736297,0.2505170702934265,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102504014968872,0.3913178145885467,0.3759123086929321,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396100997924805,0.5237079858779907,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264896631240845,0.2788625657558441,0.2697822153568268,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876771211624146,0.1468935906887054,0.6879431009292603,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271751880645752,1.0,1.0,0.0,1.0,-2.5305330753326416,2.5305280685424805,5.151413461135235e-06,1.955816984176636,0.8970715999603271,0.8970715999603271,0.0,176.84249877929688,163.0,28096.873046875,0.0,1687.916748046875,1.0,281.8578186035156,283.7039794921875,290.3711853027344,292.2535705566406,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299301862716675,1.0,0.0,0.0,3.647470235824585,3.647494316101074,8.877216259861598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.57373046875,0.0,1531.34619140625,1895.4371337890625,0.0,2747.795654296875,0.9047787189483644,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208516597747803,0.2708012163639068,0.2487417608499527,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097293376922607,0.3890327215194702,0.3735029995441437,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376072645187378,0.521369218826294,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259592413902283,0.2771183252334595,0.2679435610771179,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864665508270264,0.1455303728580474,0.6812576651573181,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.524137020111084,1.0,1.0,0.0,1.0,-2.512442111968994,2.512436866760254,5.077465175418183e-06,1.9417221546173096,0.8981451392173767,0.8981451392173767,0.0,175.0340576171875,163.0,27302.2734375,0.0,1654.975341796875,1.0,282.10577392578125,283.87890625,290.2740783691406,292.0203552246094,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158489465713501,1.0,0.0,0.0,3.64556336402893,3.645587205886841,8.867936571732571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.28076171875,0.0,1528.7913818359375,1895.4371337890625,0.0,2617.156494140625,0.9043785929679872,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204113602638245,0.2697058916091919,0.2476041316986084,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.809196412563324,0.3873687982559204,0.3717760443687439,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363738656044006,0.5199934244155884,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254334688186646,0.2758443653583526,0.2666116058826446,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853351950645447,0.1444833576679229,0.6761154532432556,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219552516937256,1.0,1.0,0.0,1.0,-2.4995639324188232,2.499558925628662,5.025509835832054e-06,1.9317392110824585,0.8986693620681763,0.8986693620681763,0.0,173.9022674560547,166.0,27105.138671875,0.0,1632.427490234375,1.0,282.14215087890625,283.9170227050781,290.2618408203125,292.0228576660156,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064988851547241,1.0,0.0,0.0,3.646068572998047,3.646092653274536,8.870395049598301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.7666015625,0.0,1528.88427734375,1895.4371337890625,0.0,2530.9892578125,0.9044162631034852,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194077372550964,0.2680450081825256,0.2459006607532501,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077605366706848,0.3845442831516266,0.368879497051239,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.834545373916626,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095304489136,0.2736886739730835,0.2643865942955017,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828561782836914,0.1426530927419662,0.6672001481056213,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187986493110657,1.0,1.0,0.0,1.0,-2.4790918827056885,2.479086875915528,4.94354208058212e-06,1.915901780128479,0.9033209085464478,0.9033209085464478,0.0,172.5673065185547,169.0,26218.34765625,0.0,1598.9412841796875,1.0,282.4417724609375,284.1548767089844,290.2262878417969,291.911865234375,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816299796104431,1.0,0.0,0.0,3.653219223022461,3.653243064880371,8.905221875465941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.62744140625,0.0,1535.1614990234375,1895.4371337890625,0.0,2304.787109375,0.9058691263198853,1.0,0.0,3.0,1.0,0.0
