time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194077372550964,0.2680450081825256,0.2459006607532501,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077605366706848,0.3845442831516266,0.368879497051239,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.834545373916626,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095304489136,0.2736886739730835,0.2643865942955017,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828561782836914,0.1426530927419662,0.6672001481056213,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187986493110657,1.0,1.0,0.0,1.0,-2.4790918827056885,2.479086875915528,4.94354208058212e-06,1.915901780128479,0.9033209085464478,0.9033209085464478,0.0,172.5673065185547,169.0,26218.34765625,0.0,1598.9412841796875,1.0,282.4417724609375,284.1548767089844,290.2262878417969,291.911865234375,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816299796104431,1.0,0.0,0.0,3.653219223022461,3.653243064880371,8.905221875465941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.62744140625,0.0,1535.1614990234375,1895.4371337890625,0.0,2304.787109375,0.9058691263198853,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166572213172913,0.2651590406894684,0.2437921017408371,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044376969337463,0.3806241452693939,0.3656635582447052,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293895721435547,0.5204596519470215,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212822437286377,0.2707580626010895,0.2619778513908386,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825320243835,0.1404323130846023,0.6583184599876404,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914960861206,1.0,1.0,0.0,1.0,-2.461246490478516,2.4612417221069336,4.872902536590118e-06,1.9022258520126345,0.9012166261672974,0.9012166261672974,0.0,172.88304138183594,172.0,26536.298828125,0.0,1576.3192138671875,1.0,282.1577453613281,283.8970031738281,290.3397216796875,292.1153259277344,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794268012046814,1.0,0.0,0.0,3.65578556060791,3.6558096408844,8.917737659430713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.30810546875,0.0,1539.33935546875,1895.4371337890625,0.0,2419.138916015625,0.9065282940864564,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166572213172913,0.2651590406894684,0.2437921017408371,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044376969337463,0.3806241452693939,0.3656635582447052,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293895721435547,0.5204596519470215,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212822437286377,0.2707580626010895,0.2619778513908386,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825320243835,0.1404323130846023,0.6583184599876404,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914960861206,1.0,1.0,0.0,1.0,-2.461246490478516,2.4612417221069336,4.872902536590118e-06,1.9022258520126345,0.9012166261672974,0.9012166261672974,0.0,172.88304138183594,172.0,26536.298828125,0.0,1576.3192138671875,1.0,282.1577453613281,283.8970031738281,290.3397216796875,292.1153259277344,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794268012046814,1.0,0.0,0.0,3.65578556060791,3.6558096408844,8.917737659430713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.30810546875,0.0,1539.33935546875,1895.4371337890625,0.0,2419.138916015625,0.9065282940864564,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110276818275452,0.2609533965587616,0.240358680486679,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983116507530212,0.375365138053894,0.3610832989215851,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200362920761108,0.525536298751831,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160422801971436,0.2667712271213531,0.2585408985614776,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724022388458252,0.1374158263206482,0.6461347937583923,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156935453414917,1.0,1.0,0.0,1.0,-2.438954591751098,2.4389498233795166,4.785306828125613e-06,1.8850953578948968,0.8953723907470703,0.8953723907470703,0.0,174.76480102539062,160.0,26809.279296875,0.0,1554.5943603515625,1.0,281.8581848144531,283.6194763183594,290.33966064453125,292.1618957519531,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113954067230225,1.0,0.0,0.0,3.647180557250977,3.647204637527466,8.87580654307385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.4716796875,0.0,1531.9755859375,1895.4371337890625,0.0,2576.049560546875,0.9047985672950744,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110276818275452,0.2609533965587616,0.240358680486679,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983116507530212,0.375365138053894,0.3610832989215851,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200362920761108,0.525536298751831,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160422801971436,0.2667712271213531,0.2585408985614776,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724022388458252,0.1374158263206482,0.6461347937583923,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156935453414917,1.0,1.0,0.0,1.0,-2.438954591751098,2.4389498233795166,4.785306828125613e-06,1.8850953578948968,0.8953723907470703,0.8953723907470703,0.0,174.76480102539062,160.0,26809.279296875,0.0,1554.5943603515625,1.0,281.8581848144531,283.6194763183594,290.33966064453125,292.1618957519531,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113954067230225,1.0,0.0,0.0,3.647180557250977,3.647204637527466,8.87580654307385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.4716796875,0.0,1531.9755859375,1895.4371337890625,0.0,2576.049560546875,0.9047985672950744,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092773914337158,0.2591458559036255,0.2385007441043853,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965821623802185,0.372967004776001,0.3586035668849945,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156367540359497,0.5252365469932556,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144445180892944,0.2649059891700744,0.256628006696701,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699446797370911,0.1358849257230758,0.6389709115028381,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130320191383362,1.0,1.0,0.0,1.0,-2.422487258911133,2.422482490539551,4.721203822555253e-06,1.8724827766418457,0.8956658244132996,0.8956658244132996,0.0,174.08480834960938,160.0,26057.33203125,0.0,1530.1734619140625,1.0,282.1012268066406,283.7921142578125,290.2158203125,291.90057373046875,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009157180786133,1.0,0.0,0.0,3.642594814300537,3.6426186561584473,8.853500048644491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.18359375,0.0,1526.57568359375,1895.4371337890625,0.0,2479.80029296875,0.9038147926330566,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091385722160339,0.257816344499588,0.2370900809764862,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964783906936646,0.3710173070430755,0.3565485775470733,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125725388526917,0.5224248170852661,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142125368118286,0.2633729577064514,0.2550019323825836,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687702894210815,0.134551540017128,0.6323469877243042,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095763802528381,1.0,1.0,0.0,1.0,-2.405035257339477,2.4050304889678955,4.653544237953611e-06,1.8590023517608645,0.8955211043357849,0.8955211043357849,0.0,172.083984375,148.0,25820.01953125,0.0,1499.34033203125,1.0,282.1422424316406,283.8357238769531,290.17889404296875,291.87554931640625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919237613677979,1.0,0.0,0.0,3.64038610458374,3.6404099464416495,8.842766874295194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.6142578125,0.0,1523.6663818359375,1895.4371337890625,0.0,2397.827392578125,0.9032441973686218,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118433117866516,0.2558852434158325,0.234954372048378,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993793487548828,0.3678549528121948,0.3531423807144165,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.809501051902771,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164121866226196,0.2608916461467743,0.2522744238376617,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865086555481,0.1323663592338562,0.6208152770996094,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008533000946045,1.0,1.0,0.0,1.0,-2.3687000274658203,2.3686954975128174,4.514259671850596e-06,1.8309117555618288,0.8985567092895508,0.8985567092895508,0.0,165.64295959472656,136.0,24818.0703125,0.0,1427.1546630859375,1.0,282.44171142578125,284.0688171386719,290.11639404296875,291.7263488769531,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656551599502563,1.0,0.0,0.0,3.641623973846436,3.6416478157043457,8.848782044879044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.1552734375,0.0,1523.4713134765625,1895.4371337890625,0.0,2162.354736328125,0.9033838510513306,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118433117866516,0.2558852434158325,0.234954372048378,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993793487548828,0.3678549528121948,0.3531423807144165,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.809501051902771,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164121866226196,0.2608916461467743,0.2522744238376617,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865086555481,0.1323663592338562,0.6208152770996094,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008533000946045,1.0,1.0,0.0,1.0,-2.3687000274658203,2.3686954975128174,4.514259671850596e-06,1.8309117555618288,0.8985567092895508,0.8985567092895508,0.0,165.64295959472656,136.0,24818.0703125,0.0,1427.1546630859375,1.0,282.44171142578125,284.0688171386719,290.11639404296875,291.7263488769531,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656551599502563,1.0,0.0,0.0,3.641623973846436,3.6416478157043457,8.848782044879044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.1552734375,0.0,1523.4713134765625,1895.4371337890625,0.0,2162.354736328125,0.9033838510513306,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171849608421326,0.0,0.2333385199308395,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053319454193115,0.0,0.3503207266330719,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042109489441,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422920227051,0.0,0.2500166296958923,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725672841072083,0.0,0.611489474773407,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331463575363159,2.331459283828736,4.373764568299521e-06,1.80209755897522,0.0,0.0,0.0,157.08311462402344,60.0,23830.580078125,0.0,1347.3453369140625,0.0,282.7417297363281,284.2997741699219,290.0980529785156,291.639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652113199234009,3.652137279510498,8.89983141405537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2626953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171849608421326,0.0,0.2333385199308395,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053319454193115,0.0,0.3503207266330719,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042109489441,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422920227051,0.0,0.2500166296958923,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725672841072083,0.0,0.611489474773407,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331463575363159,2.331459283828736,4.373764568299521e-06,1.80209755897522,0.0,0.0,0.0,157.08311462402344,60.0,23830.580078125,0.0,1347.3453369140625,0.0,282.7417297363281,284.2997741699219,290.0980529785156,291.639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652113199234009,3.652137279510498,8.89983141405537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2626953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0009260785882361,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0009752076002769,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.3562174439430237,0.0,0.0007202856359072,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0009752055048011,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0046259313821792,285.3377685546875,294.1499938964844,295.31689453125,287.1830749511719,295.327880859375,296.8140869140625,284.39501953125,0.0,0.0,0.7537609338760376,0.7537609338760376,0.24623903632164,1.0,-0.0098690697923302,0.009943725541234,-7.465529051842168e-05,-0.0124087873846292,0.0,0.0,0.0,-0.0519555918872356,60.0,1170.3682861328125,-0.0,-6.640670562774176e-06,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,3.608874976634979e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.945704048803153e-16,6.95220502667333e-16,5.682911753998296e-21,1.07897767326684e-13,1.0789729298823353e-13,4.738541362137584e-19,0.0,0.0,-0.0,0.0,0.0,5.27749987078598e-27,6.5658036989857365e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0009290798334404,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0013616122305393,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0021381254773586,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.000993883004412,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.002613230375573,285.3348999023437,294.1499938964844,295.2962646484375,287.172607421875,295.3265380859375,296.6888122558594,284.1217956542969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0053812912665307,0.0063631325028836,-0.0009818413527682,-0.0144872050732374,0.0,0.0,0.0,-0.029061509296298,60.0,577.3689575195312,-0.0,-6.342278084048303e-06,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1904860334217168e-28,2.5878099550324223e-28,2.9522049264263107e-31,-3.013218380232136e-18,-3.0110751552650112e-18,-2.143157516362055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0001215573502122,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0001400344481226,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001389744429616,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0001284925383515,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0005435564089566,285.332275390625,294.1499938964844,295.2694702148437,287.1585693359375,295.32537841796875,296.4912109375,283.97442626953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001268743420951,0.0031416094861924,-0.001872865948826,-0.0164917409420013,0.0,0.0,0.0,-0.0087481616064906,60.0,227.5487365722656,-0.0,-1.1299484725668665e-07,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.60617120560749e-37,3.488078506234191e-37,7.605610193294146e-38,-2.713820252505404e-21,-2.2293509074907522e-21,-4.844694964759452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.621395292924716e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0001017145768855,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,7.6297641498968e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001013339860946,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.000478507776279,285.33123779296875,294.1499938964844,295.2427673339844,287.14410400390625,295.3247375488281,296.303955078125,283.9341735839844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010338516440242,0.0008193916874006,0.0002144599711755,-0.0185437779873609,0.0,0.0,0.0,-0.0084697669371962,60.0,88.27455139160156,-0.0,-7.163994553138765e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3996567884406276e-41,-5.427789471715743e-41,-2.8061001748104457e-41,-3.858137590215679e-21,-2.0004870360519137e-21,-1.8576505541637653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,9.53100752667524e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001003717989078,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,7.415054278681055e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001003663419396,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0004760613373946,285.3302001953125,294.1499938964844,295.21612548828125,287.1292419433594,295.3238220214844,296.1420288085937,283.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156655916944,3.6438269290783865e-08,0.0010156291536986,-0.0191821977496147,0.0,0.0,0.0,-0.0086229685693979,60.0,36.9304084777832,-0.0,-7.033592197558391e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.95871192826833e-21,-1.980371966492992e-21,-1.978339961775339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,9.525481436867268e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001003083452815,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,7.408811507048085e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001003079451038,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004758131981361,285.3290710449219,294.1499938964844,295.1895446777344,287.11395263671875,295.3227233886719,296.00177001953125,283.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150984162464,7.630258203050744e-09,0.0010150908492505,-0.0190387964248657,0.0,0.0,0.0,-0.0085949515923857,60.0,18.417274475097656,-0.0,-7.025472825716862e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960127586494404e-21,-1.980088229002602e-21,-1.9800393574918016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,9.51903421082534e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001002403150778,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,7.403748895740137e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001002400458673,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.000475491862744,285.3265991210937,294.1499938964844,295.13653564453125,287.0822448730469,295.3198547363281,295.7716064453125,284.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146291732788086,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.980081160808891e-21,-1.9800809588605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,9.51903421082534e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001002403150778,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,7.403748895740137e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001002400458673,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.000475491862744,285.3265991210937,294.1499938964844,295.13653564453125,287.0822448730469,295.3198547363281,295.7716064453125,284.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146291732788086,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.980081160808891e-21,-1.9800809588605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,9.515379497315736e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.000100201825262,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,7.400904723908752e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0001002015487756,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0004753093235194,285.3238830566406,294.1499938964844,295.0837097167969,287.0491027832031,295.3160705566406,295.5913391113281,284.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.8738532066345215,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.9800809588605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,9.515379497315736e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.000100201825262,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,7.400904723908752e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0001002015487756,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0004753093235194,285.3238830566406,294.1499938964844,295.0837097167969,287.0491027832031,295.3160705566406,295.5913391113281,284.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.8738532066345215,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.9800809588605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.514050907455383e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001001878335955,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,7.399871537927538e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0001001875643851,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0004752430249936,285.3208923339844,294.1499938964844,295.03106689453125,287.01470947265625,295.3114318847656,295.4463195800781,284.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654171943664551,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.514050907455383e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001001878335955,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,7.399871537927538e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0001001875643851,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0004752430249936,285.3208923339844,294.1499938964844,295.03106689453125,287.01470947265625,295.3114318847656,295.4463195800781,284.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654171943664551,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.514615521766244e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001001937707769,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.400309550575912e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001001935088424,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0004752712557092,285.3176574707031,294.1499938964844,294.9785461425781,286.9791259765625,295.305908203125,295.32647705078125,284.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565552234649658,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.514615521766244e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001001937707769,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.400309550575912e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001001935088424,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0004752712557092,285.3176574707031,294.1499938964844,294.9785461425781,286.9791259765625,295.305908203125,295.32647705078125,284.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565552234649658,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,9.515470446785912e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0001002027711365,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,7.400973845506087e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.000100202509202,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0004753140092361,285.31597900390625,294.1499938964844,294.95233154296875,286.9609375,295.3028564453125,295.273681640625,284.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.529068470001221,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,9.51663460000418e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001002150311251,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.401879702229053e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0001002147691906,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004753721877932,285.3142395019531,294.1499938964844,294.9261474609375,286.9425048828125,295.299560546875,295.22467041015625,284.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494303226470947,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,9.519673767499626e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001002470307867,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,7.404242205666378e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0001002467688522,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.0004755240224767,285.3106384277344,294.1499938964844,294.87384033203125,286.90496826171875,295.2923889160156,295.1358947753906,284.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427614688873291,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,9.519673767499626e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001002470307867,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,7.404242205666378e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0001002467688522,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.0004755240224767,285.3106384277344,294.1499938964844,294.87384033203125,286.90496826171875,295.2923889160156,295.1358947753906,284.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427614688873291,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.523299377178772e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001002852077363,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,7.407061639241874e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0001002849530777,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0004757051938213,285.3068542480469,294.1499938964844,294.82159423828125,286.8666687011719,295.2843933105469,295.056640625,284.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363472461700439,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.523299377178772e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001002852077363,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,7.407061639241874e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0001002849530777,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0004757051938213,285.3068542480469,294.1499938964844,294.82159423828125,286.8666687011719,295.2843933105469,295.056640625,284.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363472461700439,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.527093061478809e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001003251527436,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.410012040054426e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.000100324898085,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0004758947179652,285.30291748046875,294.1499938964844,294.7694091796875,286.8276672363281,295.2756042480469,294.984375,284.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301262378692627,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.527093061478809e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001003251527436,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.410012040054426e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.000100324898085,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0004758947179652,285.30291748046875,294.1499938964844,294.7694091796875,286.8276672363281,295.2756042480469,294.984375,284.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301262378692627,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,9.530660463497044e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001003627185127,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,7.412785635096952e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001003624711302,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0004760729789268,285.2988586425781,294.1499938964844,294.7171936035156,286.78814697265625,295.2660217285156,294.9172668457031,284.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240577220916748,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,9.530660463497044e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001003627185127,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,7.412785635096952e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001003624711302,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0004760729789268,285.2988586425781,294.1499938964844,294.7171936035156,286.78814697265625,295.2660217285156,294.9172668457031,284.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240577220916748,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,9.53224880504422e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001003794386633,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,7.41402109269984e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001003791912808,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0004761523159686,285.2967834472656,294.1499938964844,294.69110107421875,286.7682189941406,295.2609558105469,294.8851928710937,284.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210694789886475,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
