time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.482011228101328e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.98503528535366e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.37493610358797e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.985016367863864e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004736435948871,285.2052001953125,294.1499938964844,293.6083374023437,286.0434875488281,294.9159545898437,293.7929382324219,284.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.124086856842041,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.48053930187598e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.98348550638184e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.373790867859498e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.983466588892044e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0004735700786113,285.2029724121094,294.1499938964844,293.5799865722656,286.029541015625,294.9040832519531,293.7655334472656,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.099265575408936,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,9.478015272179618e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.980827599065378e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.371827814495191e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.98080868157558e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004734440590254,285.19854736328125,294.1499938964844,293.5233459472656,286.0019836425781,294.8798828125,293.7105407714844,284.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.050211429595947,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,9.478015272179618e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.980827599065378e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.371827814495191e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.98080868157558e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004734440590254,285.19854736328125,294.1499938964844,293.5233459472656,286.0019836425781,294.8798828125,293.7105407714844,284.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.050211429595947,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.978739399230108e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,7.370285311480984e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.978721209336072e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0004733450477942,285.19415283203125,294.1499938964844,293.4666748046875,285.97479248046875,294.8551025390625,293.6553649902344,284.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001897811889648,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.978739399230108e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,7.370285311480984e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.978721209336072e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0004733450477942,285.19415283203125,294.1499938964844,293.4666748046875,285.97479248046875,294.8551025390625,293.6553649902344,284.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001897811889648,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.977201261790468e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.369148806901649e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.0004732721426989,285.1898193359375,294.1499938964844,293.4100036621094,285.9479675292969,294.8297424316406,293.5999450683594,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.9542765617370605,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.977201261790468e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.369148806901649e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.0004732721426989,285.1898193359375,294.1499938964844,293.4100036621094,285.9479675292969,294.8297424316406,293.5999450683594,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.9542765617370605,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.976188448490576e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,7.368400110863149e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.97617025859654e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0004732241213787,285.1855163574219,294.1499938964844,293.35333251953125,285.9214782714844,294.8038635253906,293.5443420410156,284.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907303333282471,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.976188448490576e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,7.368400110863149e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.97617025859654e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0004732241213787,285.1855163574219,294.1499938964844,293.35333251953125,285.9214782714844,294.8038635253906,293.5443420410156,284.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907303333282471,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.47330627241172e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.97586757875979e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,7.368162914644927e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.975849388865754e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0004732089291792,285.1833801269531,294.1499938964844,293.32501220703125,285.9083557128906,294.79071044921875,293.5164489746094,284.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.88404655456543,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.473112731939182e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.975663124350832e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.368012302322313e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.975645662052556e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0004731992376036,285.1812744140625,294.1499938964844,293.2966613769531,285.89532470703125,294.77740478515625,293.488525390625,284.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860934257507324,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.975574357667938e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,7.367946091108024e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.975556167773902e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004731950757559,285.1770935058594,294.1499938964844,293.239990234375,285.8694152832031,294.7504272460937,293.4325256347656,284.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815111637115479,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.975574357667938e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,7.367946091108024e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.975556167773902e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004731950757559,285.1770935058594,294.1499938964844,293.239990234375,285.8694152832031,294.7504272460937,293.4325256347656,284.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815111637115479,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.473292448092252e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.368151273112744e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.975834836950526e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004732082888949,285.1729736328125,294.1499938964844,293.1833190917969,285.8437805175781,294.722900390625,293.3763427734375,284.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.769782066345215,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.473292448092252e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.368151273112744e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.975834836950526e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004732082888949,285.1729736328125,294.1499938964844,293.1833190917969,285.8437805175781,294.722900390625,293.3763427734375,284.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.769782066345215,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.97641182038933e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.36856454750523e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.976395085686818e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.000473234889796,285.1688842773437,294.1499938964844,293.1266784667969,285.8183898925781,294.6948547363281,293.32000732421875,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724876403808594,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.97641182038933e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.36856454750523e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.976395085686818e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.000473234889796,285.1688842773437,294.1499938964844,293.1266784667969,285.8183898925781,294.6948547363281,293.32000732421875,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724876403808594,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.474505350226536e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.977129229810088e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.369093509623781e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.977112495107576e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0004732689412776,285.1648864746094,294.1499938964844,293.07000732421875,285.7931823730469,294.6662902832031,293.2635192871094,284.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.9866437080179375e-09,0.0010095931356772,-0.0173558369278907,0.0,0.0,0.0,-0.0082763945683836,60.0,5.680319786071777,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.474505350226536e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.977129229810088e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.369093509623781e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.977112495107576e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0004732689412776,285.1648864746094,294.1499938964844,293.07000732421875,285.7931823730469,294.6662902832031,293.2635192871094,284.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.9866437080179375e-09,0.0010095931356772,-0.0173558369278907,0.0,0.0,0.0,-0.0082763945683836,60.0,5.680319786071777,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.474793478148058e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.97743190964684e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.369317609118298e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.977415174944326e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0004732833476737,285.16290283203125,294.1499938964844,293.0416564941406,285.7806701660156,294.6518249511719,293.2352600097656,284.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.658132076263428,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.47494772844948e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.977594891097397e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.369437662418932e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.977578156394884e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.0004732910892926,285.1609191894531,294.1499938964844,293.0133361816406,285.7681579589844,294.63720703125,293.2069396972656,284.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,5.635956287384033,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.977275476558134e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.369201193796471e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.97725874185562e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0004732759553007,285.15704345703125,294.1499938964844,292.9566650390625,285.7433166503906,294.607666015625,293.1503295898437,284.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988078560254962e-09,0.0010096054757013,-0.0173595957458019,0.0,0.0,0.0,-0.0082771060988307,60.0,5.591494560241699,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.977275476558134e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.369201193796471e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.97725874185562e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0004732759553007,285.15704345703125,294.1499938964844,292.9566650390625,285.7433166503906,294.607666015625,293.1503295898437,284.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988078560254962e-09,0.0010096054757013,-0.0173595957458019,0.0,0.0,0.0,-0.0082771060988307,60.0,5.591494560241699,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.473248064750804e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.975804277928546e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.368114893324673e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.975788270821796e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.000473206222523,285.1532287597656,294.1499938964844,292.8999938964844,285.7185974121094,294.5776062011719,293.09381103515625,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.5466837882995605,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.473248064750804e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.975804277928546e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.368114893324673e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.975788270821796e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.000473206222523,285.1532287597656,294.1499938964844,292.8999938964844,285.7185974121094,294.5776062011719,293.09381103515625,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.5466837882995605,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.972985571948811e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,7.366032514255494e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.97296956484206e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0004730725486297,285.1494445800781,294.1499938964844,292.84332275390625,285.6940002441406,294.5470886230469,293.0374450683594,284.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501365661621094,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.972985571948811e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,7.366032514255494e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.97296956484206e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0004730725486297,285.1494445800781,294.1499938964844,292.84332275390625,285.6940002441406,294.5470886230469,293.0374450683594,284.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501365661621094,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.466584742767736e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.968787344405428e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.362931501120329e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.968771337298676e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004728734202217,285.145751953125,294.1499938964844,292.7866516113281,285.66949462890625,294.51611328125,292.9813232421875,284.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455487251281738,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.466584742767736e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.968787344405428e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.362931501120329e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.968771337298676e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004728734202217,285.145751953125,294.1499938964844,292.7866516113281,285.66949462890625,294.51611328125,292.9813232421875,284.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455487251281738,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.464111644774675e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.96618255157955e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,7.361007010331377e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.9661665444728e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0004727499035652,285.1439208984375,294.1499938964844,292.7583312988281,285.6572570800781,294.5004272460937,292.9533996582031,284.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084859095513,6.856328393922695e-09,0.0010084790410473,-0.0170144997537136,0.0,0.0,0.0,-0.0082117924466729,60.0,5.43232011795044,-0.0,-6.934241980616207e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.46138461586088e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.963310731109232e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,7.358886068686843e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.96329472400248e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0004726136976387,285.1421203613281,294.1499938964844,292.7300109863281,285.6450500488281,294.4846496582031,292.9255676269531,284.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.822278297846651e-09,0.0010081878863275,-0.0169253107160329,0.0,0.0,0.0,-0.0081949131563305,60.0,5.409041404724121,-0.0,-6.9302380723002e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.455189137952402e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.956786379916592e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,7.354067201958969e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.956771100405604e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0004723042366094,285.1385803222656,294.1499938964844,292.67333984375,285.6206359863281,294.4527893066406,292.8701477050781,284.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.362170696258545,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.455189137952402e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.956786379916592e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,7.354067201958969e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.956771100405604e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0004723042366094,285.1385803222656,294.1499938964844,292.67333984375,285.6206359863281,294.4527893066406,292.8701477050781,284.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.362170696258545,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.448260971112175e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.949490777216852e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.348677900154144e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.949475497705862e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004719581920653,285.13507080078125,294.1499938964844,292.6166687011719,285.59625244140625,294.4205017089844,292.8150634765625,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658483098220813e-09,0.0010067872935906,-0.0164962671697139,0.0,0.0,0.0,-0.008113713003695,60.0,5.3149824142456055,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.448260971112175e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.949490777216852e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.348677900154144e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.949475497705862e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004719581920653,285.13507080078125,294.1499938964844,292.6166687011719,285.59625244140625,294.4205017089844,292.8150634765625,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658483098220813e-09,0.0010067872935906,-0.0164962671697139,0.0,0.0,0.0,-0.008113713003695,60.0,5.3149824142456055,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,9.44092753343284e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,7.342974276980385e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.941752796294168e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.000471591920359,285.13165283203125,294.1499938964844,292.5599975585937,285.5718688964844,294.3877868652344,292.7603454589844,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566977184263578e-09,0.0010060048662126,-0.0162565745413303,0.0,0.0,0.0,-0.008068349212408,60.0,5.267650604248047,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,9.44092753343284e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,7.342974276980385e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.941752796294168e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.000471591920359,285.13165283203125,294.1499938964844,292.5599975585937,285.5718688964844,294.3877868652344,292.7603454589844,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566977184263578e-09,0.0010060048662126,-0.0162565745413303,0.0,0.0,0.0,-0.008068349212408,60.0,5.267650604248047,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.433532977709548e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.933981345966458e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.337222632486373e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.933966066455469e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004712225636467,285.1282958984375,294.1499938964844,292.5033264160156,285.5474548339844,294.35467529296875,292.7059020996094,284.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474707436865401e-09,0.0010052158031612,-0.0160148777067661,0.0,0.0,0.0,-0.0080226073041558,60.0,5.220359325408936,-0.0,-6.889433734613706e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
