time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.433532977709548e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.933981345966458e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.337222632486373e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.933966066455469e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004712225636467,285.1282958984375,294.1499938964844,292.5033264160156,285.5474548339844,294.35467529296875,292.7059020996094,284.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474707436865401e-09,0.0010052158031612,-0.0160148777067661,0.0,0.0,0.0,-0.0080226073041558,60.0,5.220359325408936,-0.0,-6.889433734613706e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.429940109839664e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.930197848007084e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,7.334427937166765e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.930182568496092e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0004710431094281,285.12664794921875,294.1499938964844,292.4750061035156,285.53521728515625,294.33795166015625,292.67877197265625,284.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429875298863408e-09,0.0010048324475064,-0.0158974416553974,0.0,0.0,0.0,-0.0080003822222352,60.0,5.19679594039917,-0.0,-6.884179271082759e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.426432370673864e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.9265031167306e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,7.331698725465685e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.926488564815372e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004708679043687,285.1250305175781,294.1499938964844,292.4466552734375,285.5229797363281,294.3211669921875,292.6517028808594,284.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386097872734808e-09,0.0010044580558314,-0.0157827660441398,0.0,0.0,0.0,-0.0079786796122789,60.0,5.1732988357543945,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.41996549954638e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.919693547999486e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.326668855967e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.919678996084258e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004705449100583,285.1217956542969,294.1499938964844,292.3900146484375,285.4984436035156,294.2872619628906,292.5975952148437,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037743486464,6.3053962051640156e-09,0.0010037679458037,-0.0155713679268956,0.0,0.0,0.0,-0.0079386718571186,60.0,5.126640319824219,-0.0,-6.869600355230433e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.41996549954638e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.919693547999486e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.326668855967e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.919678996084258e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004705449100583,285.1217956542969,294.1499938964844,292.3900146484375,285.4984436035156,294.2872619628906,292.5975952148437,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037743486464,6.3053962051640156e-09,0.0010037679458037,-0.0155713679268956,0.0,0.0,0.0,-0.0079386718571186,60.0,5.126640319824219,-0.0,-6.869600355230433e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.41444668569602e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.91386768873781e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004702692385762,285.11865234375,294.1499938964844,292.3333435058594,285.47381591796875,294.25299072265625,292.5435485839844,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236504646039975e-09,0.0010031788842752,-0.0153909036889672,0.0,0.0,0.0,-0.0079045193269848,60.0,5.08053731918335,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.41444668569602e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.91386768873781e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004702692385762,285.11865234375,294.1499938964844,292.3333435058594,285.47381591796875,294.25299072265625,292.5435485839844,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236504646039975e-09,0.0010031788842752,-0.0153909036889672,0.0,0.0,0.0,-0.0079045193269848,60.0,5.08053731918335,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.41024991334416e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.909462096402422e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.319112046388909e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.909448272082956e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0004700596327893,285.1155700683594,294.1499938964844,292.27667236328125,285.4490966796875,294.21832275390625,292.4894104003906,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027367388829,6.184087020244533e-09,0.0010027305688709,-0.0152535932138562,0.0,0.0,0.0,-0.0078785335645079,60.0,5.035211086273193,-0.0,-6.85540797462636e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.41024991334416e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.909462096402422e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.319112046388909e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.909448272082956e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0004700596327893,285.1155700683594,294.1499938964844,292.27667236328125,285.4490966796875,294.21832275390625,292.4894104003906,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027367388829,6.184087020244533e-09,0.0010027305688709,-0.0152535932138562,0.0,0.0,0.0,-0.0078785335645079,60.0,5.035211086273193,-0.0,-6.85540797462636e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.407560719409958e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.90663029369898e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.31701948097907e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.906615741783752e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004699253186117,285.112548828125,294.1499938964844,292.2200012207031,285.4242248535156,294.18328857421875,292.4350891113281,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150455256204168e-09,0.0010024429066106,-0.0151654919609427,0.0,0.0,0.0,-0.0078618600964546,60.0,4.990668773651123,-0.0,-6.851475831126663e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.407560719409958e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.90663029369898e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.31701948097907e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.906615741783752e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004699253186117,285.112548828125,294.1499938964844,292.2200012207031,285.4242248535156,294.18328857421875,292.4350891113281,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150455256204168e-09,0.0010024429066106,-0.0151654919609427,0.0,0.0,0.0,-0.0078618600964546,60.0,4.990668773651123,-0.0,-6.851475831126663e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.406974277226254e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.906011837301776e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.316563278436661e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.905998012982308e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0004698960401583,285.111083984375,294.1499938964844,292.1916809082031,285.4117126464844,294.1656188964844,292.40777587890625,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023860959336,6.1430851516774965e-09,0.0010023799259215,-0.0151461847126483,0.0,0.0,0.0,-0.0078582065179944,60.0,4.968847274780273,-0.0,-6.850613942788186e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.406785829924048e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.90581393125467e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.316417031688616e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.905800106935204e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0004698866396211,285.109619140625,294.1499938964844,292.163330078125,285.3992004394531,294.1478881835937,292.38037109375,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023653740063,6.140677744070899e-09,0.0010023593204095,-0.0151398787274956,0.0,0.0,0.0,-0.0078570125624537,60.0,4.947232246398926,-0.0,-6.850332567864825e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.408280311618e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.907386993290856e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.317579002119601e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.907373896567152e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.00046996132005,285.10675048828125,294.1499938964844,292.1066589355469,285.3739929199219,294.112060546875,292.3251647949219,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025235824286,6.159176724196413e-09,0.0010025174124166,-0.0151883382350206,0.0,0.0,0.0,-0.0078661832958459,60.0,4.904955387115479,-0.0,-6.852495459952479e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.408280311618e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.907386993290856e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.317579002119601e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.907373896567152e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.00046996132005,285.10675048828125,294.1499938964844,292.1066589355469,285.3739929199219,294.112060546875,292.3251647949219,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025235824286,6.159176724196413e-09,0.0010025174124166,-0.0151883382350206,0.0,0.0,0.0,-0.0078661832958459,60.0,4.904955387115479,-0.0,-6.852495459952479e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.412303916178644e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.911623783409595e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,7.3207076638937e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.91161068668589e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0004701623111031,285.1039428710937,294.1499938964844,292.04998779296875,285.3486022949219,294.07586669921875,292.269287109375,285.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029511759057,6.209188274652888e-09,0.0010029450058937,-0.0153193473815917,0.0,0.0,0.0,-0.0078909760341048,60.0,4.863914012908936,-0.0,-6.858343226667786e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.412303916178644e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.911623783409595e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,7.3207076638937e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.91161068668589e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0004701623111031,285.1039428710937,294.1499938964844,292.04998779296875,285.3486022949219,294.07586669921875,292.269287109375,285.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029511759057,6.209188274652888e-09,0.0010029450058937,-0.0153193473815917,0.0,0.0,0.0,-0.0078909760341048,60.0,4.863914012908936,-0.0,-6.858343226667786e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.420308924745768e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.920052980305628e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.326932973228395e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.92003988358192e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004705621977336,285.1011962890625,294.1499938964844,291.9930114746094,285.3231201171875,294.039306640625,292.2125244140625,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308808142563293e-09,0.0010037967003881,-0.0155803058296442,0.0,0.0,0.0,-0.0079403612762689,60.0,4.824430465698242,-0.0,-6.870000390790666e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.420308924745768e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.920052980305628e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.326932973228395e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.92003988358192e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004705621977336,285.1011962890625,294.1499938964844,291.9930114746094,285.3231201171875,294.039306640625,292.2125244140625,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308808142563293e-09,0.0010037967003881,-0.0155803058296442,0.0,0.0,0.0,-0.0079403612762689,60.0,4.824430465698242,-0.0,-6.870000390790666e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.4345559773501e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.935056004906072e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.338014256674796e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.935042908182368e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004712739028036,285.0985107421875,294.1499938964844,291.9354248046875,285.29766845703125,294.0023193359375,292.154296875,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862129001141974e-09,0.0010053134756162,-0.0160450171679258,0.0,0.0,0.0,-0.0080283069983124,60.0,4.787290096282959,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.4345559773501e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.935056004906072e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.338014256674796e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.935042908182368e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004712739028036,285.0985107421875,294.1499938964844,291.9354248046875,285.29766845703125,294.0023193359375,292.154296875,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862129001141974e-09,0.0010053134756162,-0.0160450171679258,0.0,0.0,0.0,-0.0080283069983124,60.0,4.787290096282959,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.44382554735057e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.944817429641262e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.345224003074691e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.944804332917556e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0004717369156423,285.0971984863281,294.1499938964844,291.90643310546875,285.28497314453125,293.983642578125,292.12451171875,285.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016476729657825e-09,0.0010063004447147,-0.0163473933935165,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769664764404297,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.45476713241078e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.956339636119084e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.35373396310024e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.956326539395376e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0004722835146822,285.09588623046875,294.1499938964844,291.8772888183594,285.27227783203125,293.96490478515625,292.09423828125,285.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737925328792471e-09,0.0010074656456708,-0.0167043600231409,0.0,0.0,0.0,-0.0081530911847949,60.0,4.752673149108887,-0.0,-6.920324580050874e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.48146334849298e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.984451025957242e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.374497363343835e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.984438656829298e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004736170230899,285.09332275390625,294.1499938964844,291.8187255859375,285.2469482421875,293.9270324707031,292.0321044921875,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070435348310866e-09,0.0010103087406605,-0.0175753124058246,0.0,0.0,0.0,-0.0083179296925663,60.0,4.720669746398926,-0.0,-6.959444931453619e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.48146334849298e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.984451025957242e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.374497363343835e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.984438656829298e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004736170230899,285.09332275390625,294.1499938964844,291.8187255859375,285.2469482421875,293.9270324707031,292.0321044921875,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070435348310866e-09,0.0010103087406605,-0.0175753124058246,0.0,0.0,0.0,-0.0083179296925663,60.0,4.720669746398926,-0.0,-6.959444931453619e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.514555858913808e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001001929922495,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.400235335808247e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001001928685582,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.000475270091556,285.0908203125,294.1499938964844,291.7597351074219,285.2216491699219,293.8886413574219,291.9674377441406,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482654496016039e-09,0.0010138334473595,-0.0186549946665763,0.0,0.0,0.0,-0.0085222832858562,60.0,4.691563606262207,-0.0,-7.008097213656583e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.514555858913808e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001001929922495,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.400235335808247e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001001928685582,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.000475270091556,285.0908203125,294.1499938964844,291.7597351074219,285.2216491699219,293.8886413574219,291.9674377441406,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482654496016039e-09,0.0010138334473595,-0.0186549946665763,0.0,0.0,0.0,-0.0085222832858562,60.0,4.691563606262207,-0.0,-7.008097213656583e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001006038655759,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,7.430582627421245e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0001006037418846,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.000477219116874,285.08837890625,294.1499938964844,291.7004089355469,285.1963806152344,293.8497314453125,291.90057373046875,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632331997156,60.0,4.66487979888916,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001006038655759,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,7.430582627421245e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0001006037418846,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.000477219116874,285.08837890625,294.1499938964844,291.7004089355469,285.1963806152344,293.8497314453125,291.90057373046875,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632331997156,60.0,4.66487979888916,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.597873577149584e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001010703708743,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.46503792470321e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.000101070247183,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004794320266228,285.0859680175781,294.1499938964844,291.64080810546875,285.17120361328125,293.8102722167969,291.8317565917969,285.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640443801879883,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.597873577149584e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001010703708743,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.46503792470321e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.000101070247183,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004794320266228,285.0859680175781,294.1499938964844,291.64080810546875,285.17120361328125,293.8102722167969,291.8317565917969,285.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640443801879883,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.621569188311696e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001013198998407,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.483467925339937e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001013197688735,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004806156794074,285.0848083496094,294.1499938964844,291.6109313964844,285.1586608886719,293.79034423828125,291.7968139648437,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628900051116943,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.646188118495048e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0001015791422105,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.502616062993184e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001015790185192,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004818454617634,285.0836486816406,294.1499938964844,291.5810241699219,285.1460876464844,293.7702941894531,291.7615051269531,285.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617756843566895,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.696766210254282e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001021117495838,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.541953527834266e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001021116258925,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0004843719361815,285.08135986328125,294.1499938964844,291.5210876464844,285.1210632324219,293.729736328125,291.6903991699219,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596101760864258,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.696766210254282e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001021117495838,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.541953527834266e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001021116258925,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0004843719361815,285.08135986328125,294.1499938964844,291.5210876464844,285.1210632324219,293.729736328125,291.6903991699219,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596101760864258,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.747199510456994e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0001026428435579,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.581179670523852e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0001026427198667,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004868911928497,285.0791320800781,294.1499938964844,291.46112060546875,285.0960998535156,293.6886291503906,291.6191101074219,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574552059173584,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.747199510456994e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0001026428435579,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.581179670523852e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0001026427198667,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004868911928497,285.0791320800781,294.1499938964844,291.46112060546875,285.0960998535156,293.6886291503906,291.6191101074219,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574552059173584,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001031694191624,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.620072574354708e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001031692954711,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004893890582025,285.07696533203125,294.1499938964844,291.401123046875,285.0711975097656,293.6470031738281,291.5482788085937,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.552238941192627,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001031694191624,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.620072574354708e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001031692954711,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004893890582025,285.07696533203125,294.1499938964844,291.401123046875,285.0711975097656,293.6470031738281,291.5482788085937,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.552238941192627,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
