time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.640088683227076e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.000101514859125,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.497861224692315e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001015147863654,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004815414722543,285.0390625,294.1499938964844,289.56109619140625,283.74493408203125,291.8924865722656,289.6359558105469,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1051242351531982,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.640088683227076e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.000101514859125,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.497861224692315e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001015147863654,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004815414722543,285.0390625,294.1499938964844,289.56109619140625,283.74493408203125,291.8924865722656,289.6359558105469,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1051242351531982,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0001008398394333,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.448004907928407e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0001008397666737,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0004783394979313,285.03912353515625,294.1499938964844,289.5276794433594,283.7038879394531,291.8499450683594,289.60748291015625,285.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0586583614349365,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0001008398394333,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.448004907928407e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0001008397666737,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0004783394979313,285.03912353515625,294.1499938964844,289.5276794433594,283.7038879394531,291.8499450683594,289.60748291015625,285.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0586583614349365,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.546271758154036e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001005269150482,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.424892100971192e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001005268495646,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004768551443703,285.0391540527344,294.1499938964844,289.51092529296875,283.6842041015625,291.8288269042969,289.5936279296875,285.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873698137927931e-09,0.0010171801550313,-0.0196791533380746,0.0,0.0,0.0,-0.0087161548435688,60.0,3.036084651947021,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.518395381746814e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001002333665383,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.403210474876687e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0001002333010546,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004754626716021,285.0392150878906,294.1499938964844,289.494140625,283.6651306152344,291.8078308105469,289.5799560546875,285.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.014026641845703,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.46907966863364e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.97140450635925e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.364853809121996e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.971397957997397e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0004729992651846,285.0393371582031,294.1499938964844,289.4603881835937,283.6289978027344,291.7660827636719,289.5530090332031,285.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971891403198242,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.46907966863364e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.97140450635925e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.364853809121996e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.971397957997397e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0004729992651846,285.0393371582031,294.1499938964844,289.4603881835937,283.6289978027344,291.7660827636719,289.5530090332031,285.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971891403198242,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.428603516425936e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.92878049146384e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.333371468121186e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.928773943101989e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004709773929789,285.0395202636719,294.1499938964844,289.4263916015625,283.5957336425781,291.7247009277344,289.52642822265625,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932513475418091,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.428603516425936e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.92878049146384e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.333371468121186e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.928773943101989e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004709773929789,285.0395202636719,294.1499938964844,289.4263916015625,283.5957336425781,291.7247009277344,289.52642822265625,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932513475418091,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.396661334903912e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.89514373941347e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.308526983251795e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.895137191051616e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.000469381804578,285.0397033691406,294.1499938964844,289.3920593261719,283.56561279296875,291.68359375,289.4998779296875,285.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8958816528320312,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.396661334903912e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.89514373941347e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.308526983251795e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.895137191051616e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.000469381804578,285.0397033691406,294.1499938964844,289.3920593261719,283.56561279296875,291.68359375,289.4998779296875,285.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8958816528320312,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.869527275441214e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.289607310667634e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.869520727079362e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004681667196564,285.0399475097656,294.1499938964844,289.3572998046875,283.5389404296875,291.6427001953125,289.4731140136719,285.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861642599105835,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.869527275441214e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.289607310667634e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.869520727079362e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004681667196564,285.0399475097656,294.1499938964844,289.3572998046875,283.5389404296875,291.6427001953125,289.4731140136719,285.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861642599105835,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.362713171867654e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.859394776867704e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.282123260665685e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.85938822850585e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004676860698964,285.0400695800781,294.1499938964844,289.3397521972656,283.5269775390625,291.6223449707031,289.4595642089844,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366480514471e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,2.845351219177246,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.354424400953576e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.850665810517968e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.275676034623757e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.850659262156114e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004672720097005,285.04022216796875,294.1499938964844,289.32208251953125,283.5159606933594,291.6020202636719,289.4458923339844,285.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063336697569e-09,0.0009967364603653,-0.0134171415120363,0.0,0.0,0.0,-0.0075310077518224,60.0,2.829455137252808,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.3415095761884e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.837066318141297e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.265631575137377e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.837060497375204e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004666269232984,285.04052734375,294.1499938964844,289.2863464355469,283.4969482421875,291.5614929199219,289.4179992675781,285.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.798774719238281,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.3415095761884e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.837066318141297e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.265631575137377e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.837060497375204e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004666269232984,285.04052734375,294.1499938964844,289.2863464355469,283.4969482421875,291.5614929199219,289.4179992675781,285.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.798774719238281,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.332520130556075e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.827599569689482e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.258639379870147e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.827593748923392e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004661778802983,285.0408630371094,294.1499938964844,289.25,283.482177734375,291.5210876464844,289.38922119140625,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7692248821258545,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.332520130556075e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.827599569689482e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.258639379870147e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.827593748923392e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004661778802983,285.0408630371094,294.1499938964844,289.25,283.482177734375,291.5210876464844,289.38922119140625,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7692248821258545,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.325388964498416e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.820090781431644e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.253092917380854e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.820084233069792e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004658217076212,285.0412292480469,294.1499938964844,289.2133483886719,283.4698791503906,291.48077392578125,289.359619140625,285.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7402923107147217,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.325388964498416e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.820090781431644e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.253092917380854e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.820084233069792e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004658217076212,285.0412292480469,294.1499938964844,289.2133483886719,283.4698791503906,291.48077392578125,289.359619140625,285.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7402923107147217,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.31823014980182e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.812551434151828e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.24752462701872e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.812545613385736e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004654640797525,285.0416259765625,294.1499938964844,289.1766662597656,283.45819091796875,291.4405517578125,289.3291931152344,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711599588394165,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.31823014980182e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.812551434151828e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.24752462701872e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.812545613385736e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004654640797525,285.0416259765625,294.1499938964844,289.1766662597656,283.45819091796875,291.4405517578125,289.3291931152344,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711599588394165,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.314627095591276e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.808757749851792e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.244721928145736e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.808751929085702e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004652841307688,285.0418395996094,294.1499938964844,289.1583251953125,283.4525451660156,291.42047119140625,289.31378173828125,285.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6972830295562744,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.310999303124844e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.804937872104348e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.241900311782956e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.804931323742494e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004651029303204,285.0420837402344,294.1499938964844,289.1400146484375,283.4470520019531,291.40045166015625,289.2982177734375,285.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.682976484298706,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.303614206146447e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.797159873414785e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.236155943246558e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.797154052648692e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004647340101655,285.04254150390625,294.1499938964844,289.10333251953125,283.4364318847656,291.36041259765625,289.2668762207031,285.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654380798339844,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.303614206146447e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.797159873414785e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.236155943246558e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.797154052648692e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004647340101655,285.04254150390625,294.1499938964844,289.10333251953125,283.4364318847656,291.36041259765625,289.2668762207031,285.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654380798339844,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.789140312932432e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.230232586152852e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.78913449216634e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004643536231014,285.04302978515625,294.1499938964844,289.0666809082031,283.4263610839844,291.32049560546875,289.2352600097656,285.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625791311264038,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.789140312932432e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.230232586152852e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.78913449216634e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004643536231014,285.04302978515625,294.1499938964844,289.0666809082031,283.4263610839844,291.32049560546875,289.2352600097656,285.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625791311264038,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.288125875173137e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.780850086826832e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.224109867820516e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.78084426606074e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004639603721443,285.0435485839844,294.1499938964844,289.0299987792969,283.416748046875,291.2806396484375,289.2034912109375,285.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.59719467163086,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.288125875173137e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.780850086826832e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.224109867820516e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.78084426606074e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004639603721443,285.0435485839844,294.1499938964844,289.0299987792969,283.416748046875,291.2806396484375,289.2034912109375,285.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.59719467163086,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.279949154006316e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.772239718586206e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.217749953269958e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.772233897820116e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004635519580915,285.04412841796875,294.1499938964844,288.99334716796875,283.4076232910156,291.24090576171875,289.171630859375,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5685811042785645,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.279949154006316e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.772239718586206e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.217749953269958e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.772233897820116e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004635519580915,285.04412841796875,294.1499938964844,288.99334716796875,283.4076232910156,291.24090576171875,289.171630859375,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5685811042785645,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.275765478378162e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.767834126250818e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.214495417429134e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.767828305484728e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.000463342963485,285.0444030761719,294.1499938964844,288.9750061035156,283.4032592773437,291.2210388183594,289.1557006835937,285.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5542685985565186,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.271493763662876e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.76333612925373e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,7.211173215182498e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.76333030848764e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004631296033039,285.0447082519531,294.1499938964844,288.9566650390625,283.3989562988281,291.20123291015625,289.1398010253906,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.539951801300049,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.262766980100424e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.754145867191256e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.204385474324226e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.754140046425164e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004626936861313,285.0453186035156,294.1499938964844,288.9200134277344,283.3907470703125,291.1616516113281,289.1080322265625,285.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5113091468811035,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.262766980100424e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.754145867191256e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.204385474324226e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.754140046425164e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004626936861313,285.0453186035156,294.1499938964844,288.9200134277344,283.3907470703125,291.1616516113281,289.1080322265625,285.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5113091468811035,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.744674025569112e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.197389641078189e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.74466893239878e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004622443811967,285.04595947265625,294.1499938964844,288.8833312988281,283.3829345703125,291.1221618652344,289.0764465332031,285.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4826595783233643,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
