time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.744674025569112e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.197389641078189e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.74466893239878e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004622443811967,285.04595947265625,294.1499938964844,288.8833312988281,283.3829345703125,291.1221618652344,289.0764465332031,285.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4826595783233643,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.73499845713377e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.73499336396344e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004617854428943,285.046630859375,294.1499938964844,288.8466796875,283.3755187988281,291.082763671875,289.0450134277344,285.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.45401382446289,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.73499845713377e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.73499336396344e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004617854428943,285.046630859375,294.1499938964844,288.8466796875,283.3755187988281,291.082763671875,289.0450134277344,285.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.45401382446289,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.72513371380046e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004613175115082,285.0473022460937,294.1499938964844,288.8099975585937,283.36846923828125,291.04345703125,289.0138244628906,285.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425387620925904,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.72513371380046e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004613175115082,285.0473022460937,294.1499938964844,288.8099975585937,283.36846923828125,291.04345703125,289.0138244628906,285.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425387620925904,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.230493742506952e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.720159869175404e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.179283420555294e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.720154776005074e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004610815958585,285.04766845703125,294.1499938964844,288.7916564941406,283.3651123046875,291.0238342285156,288.9983215332031,285.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.411083936691284,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.225743269780652e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.715157648315652e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,7.175588689278811e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.715152555145325e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004608443123288,285.04803466796875,294.1499938964844,288.7733459472656,283.3617858886719,291.0042419433594,288.98291015625,285.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3967909812927246,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.70511173363775e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004603679990395,285.0487670898437,294.1499938964844,288.7366638183594,283.35546875,290.9651184082031,288.9523010253906,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.368241548538208,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.70511173363775e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004603679990395,285.0487670898437,294.1499938964844,288.7366638183594,283.35546875,290.9651184082031,288.9523010253906,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.368241548538208,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.695068729342891e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.000459891394712,285.049560546875,294.1499938964844,288.70001220703125,283.34942626953125,290.9260559082031,288.9220275878906,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3397507667541504,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.695068729342891e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.000459891394712,285.049560546875,294.1499938964844,288.70001220703125,283.34942626953125,290.9260559082031,288.9220275878906,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3397507667541504,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.197172039421277e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.685070108389482e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.153365731937811e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004594171186909,285.05035400390625,294.1499938964844,288.663330078125,283.3437194824219,290.8870849609375,288.89208984375,285.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3113315105438232,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.197172039421277e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.685070108389482e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.153365731937811e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004594171186909,285.05035400390625,294.1499938964844,288.663330078125,283.3437194824219,290.8870849609375,288.89208984375,285.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3113315105438232,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.67517917160876e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.675174806034192e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004589479649439,285.0511474609375,294.1499938964844,288.6266784667969,283.3382568359375,290.84820556640625,288.86248779296875,285.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2829997539520264,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.67517917160876e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.675174806034192e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004589479649439,285.0511474609375,294.1499938964844,288.6266784667969,283.3382568359375,290.84820556640625,288.86248779296875,285.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2829997539520264,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.183130896417424e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.142445247154683e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.67027954175137e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004587157454807,285.05157470703125,294.1499938964844,288.6083374023437,283.33563232421875,290.82879638671875,288.84783935546875,285.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.268869161605835,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.1785317636095e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.665441029937938e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.138867658795789e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.66543666436337e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004584860289469,285.052001953125,294.1499938964844,288.5899963378906,283.33306884765625,290.80938720703125,288.8332824707031,285.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.254765033721924,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.131847087293863e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004580351524055,285.0528564453125,294.1499938964844,288.5533447265625,283.328125,290.7706604003906,288.8044738769531,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226647138595581,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.131847087293863e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004580351524055,285.0528564453125,294.1499938964844,288.5533447265625,283.328125,290.7706604003906,288.8044738769531,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226647138595581,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.160696208709852e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.124995318008587e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004575951315928,285.0537414550781,294.1499938964844,288.51666259765625,283.32342529296875,290.73199462890625,288.77606201171875,285.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1986398696899414,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.160696208709852e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.646659600548446e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.124995318008587e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004575951315928,285.0537414550781,294.1499938964844,288.51666259765625,283.32342529296875,290.73199462890625,288.77606201171875,285.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1986398696899414,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0004571705649141,285.0546569824219,294.1499938964844,288.4800109863281,283.31890869140625,290.6933898925781,288.7480163574219,285.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.170762062072754,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0004571705649141,285.0546569824219,294.1499938964844,288.4800109863281,283.31890869140625,290.6933898925781,288.7480163574219,285.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416090213082e-09,0.0009751816978678,-0.0068129058927297,0.0,0.0,0.0,-0.006281410343945,60.0,2.170762062072754,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.629093983676285e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0004567621217574,285.0555725097656,294.1499938964844,288.4433288574219,283.3145751953125,290.6548767089844,288.7203674316406,285.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458659082651,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1430227756500244,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.629093983676285e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0004567621217574,285.0555725097656,294.1499938964844,288.4433288574219,283.3145751953125,290.6548767089844,288.7203674316406,285.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503833801431e-09,0.0009743102127686,-0.0065458659082651,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1430227756500244,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.140062320511788e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.108946010703221e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.62492558755912e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004565644194371,285.0560302734375,294.1499938964844,288.42498779296875,283.3124694824219,290.6356201171875,288.7066650390625,285.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173072103656e-09,0.0009738883818499,-0.0064166039228439,0.0,0.0,0.0,-0.0062064323574304,60.0,2.1292033195495605,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.13621552172117e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.620879427529871e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.105954136932269e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.620875061955304e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004563722759485,285.0565185546875,294.1499938964844,288.4066772460937,283.3104248046875,290.6164245605469,288.6930847167969,285.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763226758517589e-09,0.0009734783670864,-0.0062909699045121,0.0,0.0,0.0,-0.0061826631426811,60.0,2.115424394607544,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.128814417636022e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.100198126863688e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.000456002599094,285.0574951171875,294.1499938964844,288.3699951171875,283.3064270019531,290.5780029296875,288.6661376953125,285.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670988319408707e-09,0.0009726895950734,-0.0060492758639156,0.0,0.0,0.0,-0.0061369366012513,60.0,2.087967157363892,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.128814417636022e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.100198126863688e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.000456002599094,285.0574951171875,294.1499938964844,288.3699951171875,283.3064270019531,290.5780029296875,288.6661376953125,285.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670988319408707e-09,0.0009726895950734,-0.0060492758639156,0.0,0.0,0.0,-0.0061369366012513,60.0,2.087967157363892,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0004556560015771,285.0584716796875,294.1499938964844,288.3333435058594,283.30255126953125,290.5396728515625,288.6395568847656,285.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.5844988371659383e-09,0.0009719499503262,-0.005822645034641,0.0,0.0,0.0,-0.0060940594412386,60.0,2.060668706893921,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0004556560015771,285.0584716796875,294.1499938964844,288.3333435058594,283.30255126953125,290.5396728515625,288.6395568847656,285.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.5844988371659383e-09,0.0009719499503262,-0.005822645034641,0.0,0.0,0.0,-0.0060940594412386,60.0,2.060668706893921,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004553328035399,285.0594787597656,294.1499938964844,288.2966613769531,283.2987976074219,290.5014038085937,288.6132202148437,285.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503852236657167e-09,0.0009712603059597,-0.0056113232858479,0.0,0.0,0.0,-0.0060540796257555,60.0,2.033519506454468,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004553328035399,285.0594787597656,294.1499938964844,288.2966613769531,283.2987976074219,290.5014038085937,288.6132202148437,285.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503852236657167e-09,0.0009712603059597,-0.0056113232858479,0.0,0.0,0.0,-0.0060540796257555,60.0,2.033519506454468,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.109512029681356e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.592759306542575e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.085184188326821e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.592754940968008e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.000455038389191,285.0604858398437,294.1499938964844,288.260009765625,283.2951354980469,290.4631652832031,288.587158203125,285.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706344571895,2.430383672091807e-09,0.0009706320124678,-0.0054188105277717,0.0,0.0,0.0,-0.0060176579281687,60.0,2.0065479278564453,-0.0,-6.423485388040717e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.109512029681356e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.592759306542575e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.085184188326821e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.592754940968008e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.000455038389191,285.0604858398437,294.1499938964844,288.260009765625,283.2951354980469,290.4631652832031,288.587158203125,285.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706344571895,2.430383672091807e-09,0.0009706320124678,-0.0054188105277717,0.0,0.0,0.0,-0.0060176579281687,60.0,2.0065479278564453,-0.0,-6.423485388040717e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.106751531362534e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.589852561475708e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.083037780830637e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.58984819590114e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004549005243461,285.0610046386719,294.1499938964844,288.2416687011719,283.2933654785156,290.4440612792969,288.57421875,285.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970340159256,2.395977860558673e-09,0.0009703377727419,-0.0053286552429199,0.0,0.0,0.0,-0.0060006012208759,60.0,1.9931198358535769,-0.0,-6.419591613848753e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.104144555749372e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.587107342667878e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.081009971443564e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.587102977093308e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004547703138086,285.0615539550781,294.1499938964844,288.22332763671875,283.29156494140625,290.42498779296875,288.5613098144531,285.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.363478968092636e-09,0.0009700598893687,-0.0052434965036809,0.0,0.0,0.0,-0.0059844898059964,60.0,1.9797322750091555,-0.0,-6.415914555191193e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.1014189820271e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.584232611814514e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004546341369859,285.0621337890625,294.1499938964844,288.2027893066406,283.28961181640625,290.40362548828125,288.5469055175781,285.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329498371977934e-09,0.0009697693167254,-0.0051544550806283,0.0,0.0,0.0,-0.0059676440432667,60.0,1.9647915363311768,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.099437738768756e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.582150960341096e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.077348709572107e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.582146594766527e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004545352130662,285.0625915527344,294.1499938964844,288.1866760253906,283.2880554199219,290.3868408203125,288.5355834960937,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695604094304,2.3048043473750113e-09,0.0009695581393316,-0.0050897477194666,0.0,0.0,0.0,-0.0059554022736847,60.0,1.9530892372131348,-0.0,-6.409278086039194e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
