time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.095431596506388e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.577931632520632e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.577927994541824e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.000454335095128,285.06365966796875,294.1499938964844,288.1499938964844,283.2846069335937,290.3487548828125,288.5099182128906,285.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,1.926613092422485,-0.0,-6.403632113460844e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.095431596506388e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.577931632520632e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.577927994541824e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.000454335095128,285.06365966796875,294.1499938964844,288.1499938964844,283.2846069335937,290.3487548828125,288.5099182128906,285.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,1.926613092422485,-0.0,-6.403632113460844e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.092747495742516e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.57510492298752e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,7.072144944686443e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.575101285008714e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004542010137811,285.06475830078125,294.1499938964844,288.1101989746094,283.2789306640625,290.3106384277344,288.4840393066406,285.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.2213779704571834e-09,0.0009688446298241,-0.0048711393028497,0.0,0.0,0.0,-0.0059140436351299,60.0,1.8993518352508545,-0.0,-6.399848473392923e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.092747495742516e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.57510492298752e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,7.072144944686443e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.575101285008714e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004542010137811,285.06475830078125,294.1499938964844,288.1101989746094,283.2789306640625,290.3106384277344,288.4840393066406,285.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.2213779704571834e-09,0.0009688446298241,-0.0048711393028497,0.0,0.0,0.0,-0.0059140436351299,60.0,1.8993518352508545,-0.0,-6.399848473392923e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.091896936297415e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.574209980200976e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.071483560139313e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.574205614626408e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0004541585512924,285.0658569335937,294.1499938964844,288.064453125,283.2690124511719,290.2724609375,288.4572448730469,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210752469977706e-09,0.0009687537094578,-0.0048432969488203,0.0,0.0,0.0,-0.0059087760746479,60.0,1.8694630861282349,-0.0,-6.398648366712223e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.091896936297415e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.574209980200976e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.071483560139313e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.574205614626408e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0004541585512924,285.0658569335937,294.1499938964844,288.064453125,283.2690124511719,290.2724609375,288.4572448730469,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210752469977706e-09,0.0009687537094578,-0.0048432969488203,0.0,0.0,0.0,-0.0059087760746479,60.0,1.8694630861282349,-0.0,-6.398648366712223e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.092161781154572e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.5744886493776e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.071689469739795e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.574485011398792e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004541717935353,285.0664367675781,294.1499938964844,288.0395202636719,283.2625732421875,290.2532958984375,288.4432983398437,285.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839774414,2.2140349553723127e-09,0.0009687817655503,-0.0048518981784582,0.0,0.0,0.0,-0.0059104030951857,60.0,1.853285312652588,-0.0,-6.39901927002029e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.092839172808452e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.575202420819552e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.072216249071062e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.575198055244982e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004542056412901,285.0669860839844,294.1499938964844,288.0133056640625,283.2552185058594,290.2341003417969,288.4288635253906,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855980318,2.222459771772378e-09,0.0009688537684269,-0.0048739742487668,0.0,0.0,0.0,-0.0059145791456103,60.0,1.8363587856292725,-0.0,-6.399970686743472e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.095491986954583e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.577994933351874e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.074279710650444e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.577991295373069e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004543381219264,285.0681457519531,294.1499938964844,287.9572448730469,283.2378234863281,290.1954345703125,288.3983154296875,285.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255470921141977e-09,0.0009691360173746,-0.0049604759551584,0.0,0.0,0.0,-0.0059309443458914,60.0,1.8002474308013916,-0.0,-6.40370174664895e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.095491986954583e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.577994933351874e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.074279710650444e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.577991295373069e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004543381219264,285.0681457519531,294.1499938964844,287.9572448730469,283.2378234863281,290.1954345703125,288.3983154296875,285.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255470921141977e-09,0.0009691360173746,-0.0049604759551584,0.0,0.0,0.0,-0.0059309443458914,60.0,1.8002474308013916,-0.0,-6.40370174664895e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.099815360968933e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.58254822762683e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.077641930663958e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.582543862052262e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004545541014522,285.0693054199219,294.1499938964844,287.8967590332031,283.2172241210937,290.15643310546875,288.36492919921875,285.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985936559,2.309303637204607e-09,0.0009695963235571,-0.0051015373319387,0.0,0.0,0.0,-0.005957631394267,60.0,1.7613301277160645,-0.0,-6.409786834637998e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.099815360968933e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.58254822762683e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.077641930663958e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.582543862052262e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004545541014522,285.0693054199219,294.1499938964844,287.8967590332031,283.2172241210937,290.15643310546875,288.36492919921875,285.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985936559,2.309303637204607e-09,0.0009695963235571,-0.0051015373319387,0.0,0.0,0.0,-0.005957631394267,60.0,1.7613301277160645,-0.0,-6.409786834637998e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.10585149540566e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.58890377660282e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.08233637851663e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.588900138624012e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004548556171357,285.0704650878906,294.1499938964844,287.8323974609375,283.1937255859375,290.116943359375,288.3277893066406,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702414390631,2.384470842997644e-09,0.000970239052549,-0.0052985027432441,0.0,0.0,0.0,-0.0059948945418,60.0,1.7198294401168823,-0.0,-6.418289189014105e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.10585149540566e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.58890377660282e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.08233637851663e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.588900138624012e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004548556171357,285.0704650878906,294.1499938964844,287.8323974609375,283.1937255859375,290.116943359375,288.3277893066406,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702414390631,2.384470842997644e-09,0.000970239052549,-0.0052985027432441,0.0,0.0,0.0,-0.0059948945418,60.0,1.7198294401168823,-0.0,-6.418289189014105e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.11352690309286e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.596986637916416e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.088306301739067e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.596982999937607e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004552390309982,285.0716552734375,294.1499938964844,287.7646484375,283.16766357421875,290.0769958496094,288.2865600585937,285.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710589656606,2.4800674847114124e-09,0.0009710564627312,-0.0055490001104772,0.0,0.0,0.0,-0.0060422862879931,60.0,1.6762330532073977,-0.0,-6.42911075487973e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.11352690309286e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.596986637916416e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.088306301739067e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.596982999937607e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004552390309982,285.0716552734375,294.1499938964844,287.7646484375,283.16766357421875,290.0769958496094,288.2865600585937,285.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710589656606,2.4800674847114124e-09,0.0009710564627312,-0.0055490001104772,0.0,0.0,0.0,-0.0060422862879931,60.0,1.6762330532073977,-0.0,-6.42911075487973e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.117926674662158e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.601619967725128e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.091728184605017e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.60161632974632e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0004554588231258,285.072265625,294.1499938964844,287.72967529296875,283.1537780761719,290.05682373046875,288.2643127441406,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715275955386,2.5348676491177e-09,0.0009715250344015,-0.0056925946846604,0.0,0.0,0.0,-0.0060694525018334,60.0,1.6537669897079468,-0.0,-6.43531805621933e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.122808842221276e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.606761886971071e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.095526234479621e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.606757521396504e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.000455702713225,285.0728759765625,294.1499938964844,287.6940612792969,283.139404296875,290.0364990234375,288.24072265625,285.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720476227812,2.5956821136929875e-09,0.0009720450616441,-0.0058519490994513,0.0,0.0,0.0,-0.0060996008105576,60.0,1.6308306455612185,-0.0,-6.442210320756203e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.129641694016756e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.613957081455736e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.10084059392102e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.613952715881167e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004560440138448,285.0736389160156,294.1499938964844,287.6476135253906,283.1203308105469,290.0102844238281,288.208740234375,285.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727755095809,2.680790256448517e-09,0.0009727728320285,-0.006074960809201,0.0,0.0,0.0,-0.0061417925171554,60.0,1.6009575128555298,-0.0,-6.451861622736034e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.13377371034585e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.618307376513258e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.104053656803444e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.61830373853445e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004562504182104,285.0740966796875,294.1499938964844,287.62109375,283.1093139648437,289.9954833984375,288.18994140625,285.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732156177051,2.7322524243089674e-09,0.000973212881945,-0.0062098079361021,0.0,0.0,0.0,-0.0061673047021031,60.0,1.58392333984375,-0.0,-6.457700862938509e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.14633783395402e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.631537977838887e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,7.113825995475054e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.631534339860082e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004568780132103,285.0753173828125,294.1499938964844,287.5462951660156,283.07769775390625,289.95379638671875,288.1331787109375,285.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888757233421302e-09,0.0009745511342771,-0.0066198986023664,0.0,0.0,0.0,-0.0062448908574879,60.0,1.535678148269653,-0.0,-6.475475800016285e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.14633783395402e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.631537977838887e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,7.113825995475054e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.631534339860082e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004568780132103,285.0753173828125,294.1499938964844,287.5462951660156,283.07769775390625,289.95379638671875,288.1331787109375,285.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888757233421302e-09,0.0009745511342771,-0.0066198986023664,0.0,0.0,0.0,-0.0062448908574879,60.0,1.535678148269653,-0.0,-6.475475800016285e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.160527406493202e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.646480611991136e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,7.124862167984247e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.64647697401233e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004575868078973,285.0765686035156,294.1499938964844,287.4701538085937,283.04498291015625,289.911376953125,288.0694580078125,285.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656394064,3.0655094018783302e-09,0.0009760625544004,-0.0070830397307872,0.0,0.0,0.0,-0.0063325148075819,60.0,1.486442804336548,-0.0,-6.49557989618188e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.160527406493202e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.646480611991136e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,7.124862167984247e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.64647697401233e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004575868078973,285.0765686035156,294.1499938964844,287.4701538085937,283.04498291015625,289.911376953125,288.0694580078125,285.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656394064,3.0655094018783302e-09,0.0009760625544004,-0.0070830397307872,0.0,0.0,0.0,-0.0063325148075819,60.0,1.486442804336548,-0.0,-6.49557989618188e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.176022285828368e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.662796946940944e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.136913336580619e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.662793308962137e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0004583608242683,285.0778503417969,294.1499938964844,287.3931884765625,283.0114440917969,289.86834716796875,287.9998779296875,285.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258528114002956e-09,0.0009777130326256,-0.0075887986458837,0.0,0.0,0.0,-0.0064282026141881,60.0,1.4366419315338137,-0.0,-6.517569772768185e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.176022285828368e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.662796946940944e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.136913336580619e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.662793308962137e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0004583608242683,285.0778503417969,294.1499938964844,287.3931884765625,283.0114440917969,289.86834716796875,287.9998779296875,285.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258528114002956e-09,0.0009777130326256,-0.0075887986458837,0.0,0.0,0.0,-0.0064282026141881,60.0,1.4366419315338137,-0.0,-6.517569772768185e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.184202644973992e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.671410953160375e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.143275433918461e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.671407315181568e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004587694420479,285.0784912109375,294.1499938964844,287.3545837402344,282.9945068359375,289.8466186523437,287.962890625,285.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360427047738312e-09,0.0009785844013094,-0.0078557981178164,0.0,0.0,0.0,-0.0064787180162966,60.0,1.4115904569625854,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.192720608552918e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.68038075370714e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.149900920921937e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.680377115728334e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004591949400492,285.0791320800781,294.1499938964844,287.31591796875,282.9775085449219,289.8246765136719,287.9242553710937,285.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466535503093837e-09,0.0009794917423278,-0.0081338249146938,0.0,0.0,0.0,-0.0065313205122947,60.0,1.3864847421646118,-0.0,-6.541308295027194e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.699024667497724e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.699021029518916e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004600793181452,285.0804443359375,294.1499938964844,287.2388610839844,282.94354248046875,289.7803649902344,287.84307861328125,285.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.336255669593811,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.699024667497724e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.699021029518916e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004600793181452,285.0804443359375,294.1499938964844,287.2388610839844,282.94354248046875,289.7803649902344,287.84307861328125,285.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.336255669593811,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.718442015582696e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.71843910519965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004610004252754,285.0817565917969,294.1499938964844,287.1625061035156,282.9098815917969,289.7353515625,287.7562255859375,285.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.286278486251831,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.718442015582696e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.71843910519965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004610004252754,285.0817565917969,294.1499938964844,287.1625061035156,282.9098815917969,289.7353515625,287.7562255859375,285.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.286278486251831,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004619406245183,285.0830993652344,294.1499938964844,287.0873718261719,282.8768920898437,289.68975830078125,287.66534423828125,285.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2367695569992063,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004619406245183,285.0830993652344,294.1499938964844,287.0873718261719,282.8768920898437,289.68975830078125,287.66534423828125,285.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2367695569992063,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.266619599657132e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.000462886353489,285.0844421386719,294.1499938964844,287.0139465332031,282.8450012207031,289.6435241699219,287.571044921875,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1881744861602783,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.266619599657132e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.000462886353489,285.0844421386719,294.1499938964844,287.0139465332031,282.8450012207031,289.6435241699219,287.571044921875,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1881744861602783,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.276052878703922e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.768133895704524e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.214714423753321e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.768130257725716e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004633576027117,285.0851135253906,294.1499938964844,286.9780578613281,282.82958984375,289.6202087402344,287.5231018066406,285.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.000988368759863,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1642385721206665,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.285403211833908e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.777980449143796e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.221987470984459e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.777977538760751e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004638246900867,285.0857849121094,294.1499938964844,286.9428100585937,282.8145751953125,289.5967712402344,287.4748229980469,285.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1406623125076294,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.29872112465091e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.792004857445136e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.23234552424401e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.792001219466329e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004644899163395,285.0867919921875,294.1499938964844,286.89324951171875,282.7937927246094,289.56280517578125,287.405029296875,285.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1073004007339478,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
