time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004653153591789,285.2308654785156,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1132978200912476,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004653153591789,285.2308654785156,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1132978200912476,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.812205826165156e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0004654486256185,285.23150634765625,294.1499938964844,287.0216979980469,282.4352722167969,287.1038513183594,286.90118408203125,285.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243627036650196e-09,0.0009928133804351,-0.012215425260365,0.0,0.0,0.0,-0.0073036062531173,60.0,1.118929386138916,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.32039401959628e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,7.249197369674221e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0004655728407669,285.2321472167969,294.1499938964844,287.0286560058594,282.4405212402344,287.1031799316406,286.9129638671875,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055337037873642e-09,0.0009930783417075,-0.0122965741902589,0.0,0.0,0.0,-0.0073189614340662,60.0,1.1242659091949463,-0.0,-6.724051360151861e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.324371785623951e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.819013939704746e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,7.252291106851771e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.819013212108985e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0004657715617213,285.2333984375,294.1499938964844,287.04071044921875,282.4533386230469,287.1020202636719,286.93505859375,285.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935072157531,5.1048947291576505e-09,0.000993502093479,-0.0124264098703861,0.0,0.0,0.0,-0.0073435297235846,60.0,1.1334537267684937,-0.0,-6.729791834914067e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.324371785623951e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.819013939704746e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,7.252291106851771e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.819013212108985e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0004657715617213,285.2333984375,294.1499938964844,287.04071044921875,282.4533386230469,287.1020202636719,286.93505859375,285.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935072157531,5.1048947291576505e-09,0.000993502093479,-0.0124264098703861,0.0,0.0,0.0,-0.0073435297235846,60.0,1.1334537267684937,-0.0,-6.729791834914067e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.326045255875216e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.82077544904314e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.253592775668949e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.820774721447378e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004658551188185,285.23406982421875,294.1499938964844,287.0458984375,282.46124267578125,287.1014709472656,286.9458923339844,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125731838973024e-09,0.0009936803253367,-0.0124810002744197,0.0,0.0,0.0,-0.0073538599535822,60.0,1.1375858783721924,-0.0,-6.73220625913018e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.327194129582494e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.82198616839014e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.25448626326397e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.821984713198616e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,0.000465912540676,285.23468017578125,294.1499938964844,287.04998779296875,282.4693298339844,287.1010437011719,286.95526123046875,285.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938079165294,5.140047054652541e-09,0.0009938026778399,-0.0125185037031769,0.0,0.0,0.0,-0.0073609566316008,60.0,1.1407512426376345,-0.0,-6.73386537641818e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0004659857368096,285.2359313964844,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.9730224609375,285.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158298232998959e-09,0.0009939587907865,-0.0125663187354803,0.0,0.0,0.0,-0.0073700044304132,60.0,1.145343542098999,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0004659857368096,285.2359313964844,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.9730224609375,285.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158298232998959e-09,0.0009939587907865,-0.0125663187354803,0.0,0.0,0.0,-0.0073700044304132,60.0,1.145343542098999,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.823530854191632e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0004659858823288,285.2372131347656,294.1499938964844,287.05078125,282.4962158203125,287.099365234375,286.9877624511719,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158319993370242e-09,0.0009939590236172,-0.0125663755461573,0.0,0.0,0.0,-0.0073700156062841,60.0,1.1456630229949951,-0.0,-6.735983504313482e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.823530854191632e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0004659858823288,285.2372131347656,294.1499938964844,287.05078125,282.4962158203125,287.099365234375,286.9877624511719,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158319993370242e-09,0.0009939590236172,-0.0125663755461573,0.0,0.0,0.0,-0.0073700156062841,60.0,1.1456630229949951,-0.0,-6.735983504313482e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.328142914455384e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.822984429774806e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.255224045366049e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.822983702179044e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.000465959921712,285.2378234863281,294.1499938964844,287.04656982421875,282.5004577636719,287.0989074707031,286.99346923828125,285.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939088486135,5.151841175887739e-09,0.0009939037263393,-0.0125494021922349,0.0,0.0,0.0,-0.0073668039403855,60.0,1.1437454223632812,-0.0,-6.735232460641782e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.327261795988306e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.822056745178998e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,7.254538650158793e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.822056017583236e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0004659159167204,285.23846435546875,294.1499938964844,287.04071044921875,282.5037536621094,287.098388671875,286.9980773925781,285.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140864178798665e-09,0.0009938098955899,-0.0125206438824534,0.0,0.0,0.0,-0.0073613622225821,60.0,1.1406596899032593,-0.0,-6.733959878602036e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0004657781973946,285.2396850585937,294.1499938964844,287.0242919921875,282.5076904296875,287.09722900390625,287.004150390625,285.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1313414573669434,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0004657781973946,285.2396850585937,294.1499938964844,287.0242919921875,282.5076904296875,287.09722900390625,287.004150390625,285.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1313414573669434,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0004655696684494,285.2409362792969,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.005126953125,285.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054483498412311e-09,0.0009930712403729,-0.0122943371534347,0.0,0.0,0.0,-0.0073185400106012,60.0,1.1173595190048218,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0004655696684494,285.2409362792969,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.005126953125,285.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054483498412311e-09,0.0009930712403729,-0.0122943371534347,0.0,0.0,0.0,-0.0073185400106012,60.0,1.1173595190048218,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0004652969946619,285.2421569824219,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018310546875,285.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864659068532555e-09,0.0009924897458404,-0.0121161397546529,0.0,0.0,0.0,-0.007284821011126,60.0,1.099812626838684,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0004652969946619,285.2421569824219,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018310546875,285.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864659068532555e-09,0.0009924897458404,-0.0121161397546529,0.0,0.0,0.0,-0.007284821011126,60.0,1.099812626838684,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004649625043384,285.2433776855469,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9935607910156,285.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,-0.0072434600442647,60.0,1.078296780586243,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004649625043384,285.2433776855469,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9935607910156,285.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,-0.0072434600442647,60.0,1.078296780586243,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.797985694603994e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.00046477408614,285.2439880371094,294.1499938964844,286.92388916015625,282.4971923828125,287.08990478515625,286.98760986328125,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856037350009501e-09,0.000991374370642,-0.0117744281888008,0.0,0.0,0.0,-0.0072201620787382,60.0,1.066225528717041,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0004645769367925,285.2445983886719,294.1499938964844,286.9048767089844,282.4930725097656,287.0883178710937,286.9806823730469,285.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806860243178335e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0534946918487549,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004641584819182,285.2458190917969,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.96356201171875,285.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0258150100708008,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004641584819182,285.2458190917969,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.96356201171875,285.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0258150100708008,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0004639024846255,285.2465515136719,294.1499938964844,286.8377685546875,282.47625732421875,287.0820617675781,286.95135498046875,285.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.6386317009705635e-09,0.000989515450783,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.007951021194458,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.283554391004144e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.220543920993805e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.000463732634671,285.2470397949219,294.1499938964844,286.81964111328125,282.4712829589844,287.08026123046875,286.94256591796875,285.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264702172448e-09,0.0009891530498862,-0.0110938344150781,0.0,0.0,0.0,-0.0070913815870881,60.0,0.995649516582489,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0004633283533621,285.24822998046875,294.1499938964844,286.7723388671875,282.4577331542969,287.0752258300781,286.9183349609375,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,0.9634721875190736,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0004633283533621,285.24822998046875,294.1499938964844,286.7723388671875,282.4577331542969,287.0752258300781,286.9183349609375,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,0.9634721875190736,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.000462982308818,285.2494201660156,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9294280409812928,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.000462982308818,285.2494201660156,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9294280409812928,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.757299267221242e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0004628441529348,285.2500305175781,294.1499938964844,286.6968688964844,282.4348449707031,287.0661926269531,286.8756408691406,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374644202442823e-09,0.0009872578084468,-0.0105131845921278,0.0,0.0,0.0,-0.0069815134629607,60.0,0.9118559956550598,-0.0,-6.645450412179343e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.263480751542374e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.754891652846708e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0004627299204003,285.2506103515625,294.1499938964844,286.6707458496094,282.4266662597656,287.0627746582031,286.85992431640625,285.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346149218292794e-09,0.0009870141511783,-0.0104385269805789,0.0,0.0,0.0,-0.0069673871621489,60.0,0.8940407633781433,-0.0,-6.642169836368339e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0004626016307156,285.2518005371094,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.826171875,285.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8577046394348145,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0004626016307156,285.2518005371094,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.826171875,285.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8577046394348145,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0004626216832548,285.2529602050781,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.78936767578125,285.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8207305073738098,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0004626216832548,285.2529602050781,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.78936767578125,285.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8207305073738098,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,9.264925756724553e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.756413783179596e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004628021270036,285.254150390625,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.3641379399161914e-09,0.0009871677029877,-0.0104856584221124,0.0,0.0,0.0,-0.0069763036444783,60.0,0.7834731936454773,-0.0,-6.64424106844308e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
