time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,9.264925756724553e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.756413783179596e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004628021270036,285.254150390625,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.3641379399161914e-09,0.0009871677029877,-0.0104856584221124,0.0,0.0,0.0,-0.0069763036444783,60.0,0.7834731936454773,-0.0,-6.64424106844308e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0004631415358744,285.2553100585937,294.1499938964844,286.4531555175781,282.35675048828125,287.0282897949219,286.7066955566406,285.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.0107074342668056,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7462255954742432,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0004631415358744,285.2553100585937,294.1499938964844,286.4531555175781,282.35675048828125,287.0282897949219,286.7066955566406,285.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.0107074342668056,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7462255954742432,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.276290074922144e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.768381278263404e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0004633697972167,285.2558898925781,294.1499938964844,286.42578125,282.3479919433594,287.0230407714844,286.68408203125,285.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057104713919224e-09,0.0009883781895041,-0.0108565827831625,0.0,0.0,0.0,-0.0070464867167174,60.0,0.7276986241340637,-0.0,-6.660549445314248e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.28148947423324e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.773854981176557e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0004636294906958,285.2564697265625,294.1499938964844,286.3985595703125,282.33935546875,287.01763916015625,286.6607666015625,285.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480438559343e-09,0.00098893197719,-0.0110262800008058,0.0,0.0,0.0,-0.0070785954594612,60.0,0.7092656493186951,-0.0,-6.668016538924348e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004642437561415,285.25762939453125,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,285.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6728607416152954,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004642437561415,285.25762939453125,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,285.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6728607416152954,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.303427941631526e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.796959056984632e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,7.236000965349376e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004647253954317,285.2584228515625,294.1499938964844,286.3090515136719,282.3116760253906,286.9980163574219,286.5772399902344,285.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843803136367342e-09,0.000991269131191,-0.0117423757910728,0.0,0.0,0.0,-0.007214093580842,60.0,0.6486107707023621,-0.0,-6.699576005075869e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.308201697422192e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.801985288504512e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.239713886519894e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.80198456090875e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0004649638431146,285.2587890625,294.1499938964844,286.29248046875,282.30670166015625,286.9940490722656,286.5605773925781,285.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.903270678369154e-09,0.0009917776333168,-0.0118981767445802,0.0,0.0,0.0,-0.0072435741312801,60.0,0.6373248100280762,-0.0,-6.70645192712982e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.324142592959106e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.818771650316194e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0004657601239159,285.25994873046875,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072021484375,285.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101868705281731e-09,0.0009934757836163,-0.0124184815213084,0.0,0.0,0.0,-0.0073420275002717,60.0,0.6027771830558777,-0.0,-6.72944153734534e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.324142592959106e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.818771650316194e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0004657601239159,285.25994873046875,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072021484375,285.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101868705281731e-09,0.0009934757836163,-0.0124184815213084,0.0,0.0,0.0,-0.0073420275002717,60.0,0.6027771830558777,-0.0,-6.72944153734534e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.836684330366552e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.83668360277079e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0004666098393499,285.2611083984375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.4523010253906,285.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.3137920730250715e-09,0.0009952880209311,-0.0129736876115202,0.0,0.0,0.0,-0.0074470872059464,60.0,0.5697027444839478,-0.0,-6.754016368404336e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.836684330366552e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.83668360277079e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0004666098393499,285.2611083984375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.4523010253906,285.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.3137920730250715e-09,0.0009952880209311,-0.0129736876115202,0.0,0.0,0.0,-0.0074470872059464,60.0,0.5697027444839478,-0.0,-6.754016368404336e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.349903120892122e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.845898603089154e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004670469206757,285.2616882324219,294.1499938964844,286.1707458496094,282.2731628417969,286.960693359375,286.4245300292969,285.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422802651366965e-09,0.000996220158413,-0.0132592739537358,0.0,0.0,0.0,-0.0075011285953223,60.0,0.553828239440918,-0.0,-6.766675397784638e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004674864758271,285.26226806640625,294.1499938964844,286.1484375,282.267822265625,286.9535217285156,286.3966979980469,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324322900673906e-09,0.0009971575345844,-0.0135464780032634,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5383884310722351,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.87360836006701e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0004683613660745,285.2633972167969,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.3413391113281,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5088468194007874,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.87360836006701e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0004683613660745,285.2633972167969,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.3413391113281,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5088468194007874,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.891296940622853e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0004692004004027,285.2645568847656,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872314453125,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902793506444e-09,0.0010008129756897,-0.0146663198247551,0.0,0.0,0.0,-0.007767392322421,60.0,0.481731504201889,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.891296940622853e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0004692004004027,285.2645568847656,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872314453125,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902793506444e-09,0.0010008129756897,-0.0146663198247551,0.0,0.0,0.0,-0.007767392322421,60.0,0.481731504201889,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0004699712153524,285.26568603515625,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,285.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4571020305156708,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0004699712153524,285.26568603515625,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,285.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4571020305156708,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0004706360050477,285.2668151855469,294.1499938964844,286.00469970703125,282.2479858398437,286.8923645019531,286.1862487792969,285.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4353467226028442,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0004706360050477,285.2668151855469,294.1499938964844,286.00469970703125,282.2479858398437,286.8923645019531,286.1862487792969,285.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4353467226028442,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.927422797773032e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004709140921477,285.26739501953125,294.1499938964844,285.9919738769531,282.2489929199219,286.88433837890625,286.16339111328125,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873053512963915e-09,0.0010044678347185,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4258068799972534,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.43217455642298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.93253488559276e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0004711565561592,285.2679443359375,294.1499938964844,285.9806213378906,282.2508850097656,286.8763122558594,286.1414794921875,285.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447782752161402e-09,0.0010049850679934,-0.0159443505108356,0.0,0.0,0.0,-0.0080092567950487,60.0,0.4169744253158569,-0.0,-6.886278214324193e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004714998649433,285.26910400390625,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015625,285.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4021093547344208,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004714998649433,285.26910400390625,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015625,285.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4021093547344208,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.441433212487028e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.942284668795764e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.343338802456856e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004716190742328,285.2699584960937,294.1499938964844,285.95233154296875,282.26544189453125,286.8479309082031,286.0751037597656,285.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563124710368129e-09,0.0010059715714305,-0.0162464845925569,0.0,0.0,0.0,-0.0080664381384849,60.0,0.3935272991657257,-0.0,-6.899802684756652e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.9426310043782e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004716354887932,285.27020263671875,294.1499938964844,285.95001220703125,282.2684326171875,286.8440856933594,286.0672912597656,285.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567218324704527e-09,0.0010060066124424,-0.016257207840681,0.0,0.0,0.0,-0.008068467490375,60.0,0.3912016749382019,-0.0,-6.900283011646027e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0004716021066997,285.2713317871094,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558891652019838e-09,0.0010059354826807,-0.0162353944033384,0.0,0.0,0.0,-0.0080643398687243,60.0,0.3837856650352478,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0004716021066997,285.2713317871094,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558891652019838e-09,0.0010059354826807,-0.0162353944033384,0.0,0.0,0.0,-0.0080643398687243,60.0,0.3837856650352478,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0004714759415946,285.2724609375,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,286.01531982421875,285.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3787885010242462,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0004714759415946,285.2724609375,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,286.01531982421875,285.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3787885010242462,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.937175491359083e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.339564763242379e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004713767266366,285.27301025390625,294.1499938964844,285.9357604980469,282.3091735839844,286.8044738769531,286.0057067871094,285.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054548038169,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3770544230937958,-0.0,-6.892710757711029e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.000471259583719,285.2735595703125,294.1499938964844,285.9349060058594,282.3193054199219,286.79669189453125,285.9970397949219,285.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3756770193576813,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0004709648783318,285.2746887207031,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3743030130863189,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0004709648783318,285.2746887207031,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3743030130863189,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004705955507233,285.2757873535156,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398676753044,60.0,0.3748754560947418,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004705955507233,285.2757873535156,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398676753044,60.0,0.3748754560947418,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
