time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291900,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8839830160140991,0.1857468634843826,0.0949887037277221,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8839830160140991,0.1624065190553665,0.1000276803970336,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8839830160140991,0.217393085360527,0.0738801062107086,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083984375,0.9376684427261353,0.1490821838378906,0.1175452470779419,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8839830160140991,0.1656499952077865,0.4744882583618164,293.60888671875,287.6499938964844,288.6480407714844,284.7970275878906,293.6592712402344,298.1596984863281,293.61199951171875,1.0,0.1884727776050567,1.0,1.0,0.6633198261260986,1.0,-1.025531530380249,0.487582266330719,0.53794926404953,0.2335631698369979,0.0,0.0,0.0,13.735630989074709,45.0,97.01188659667967,-0.0,85.82286834716797,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8924544453620911,0.1914654672145843,0.1007780060172081,297.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8924544453620911,0.1662614345550537,0.1061240881681442,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8924544453620911,0.2250236421823501,0.0783828943967819,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8925804495811462,0.1518878787755966,0.1061677634716034,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824890136719,0.8924544453620911,0.1695864200592041,0.5034070014953613,293.5790710449219,287.1499938964844,288.7236633300781,284.835693359375,293.153564453125,298.156982421875,293.5528259277344,1.0,0.1969597190618515,1.0,1.0,0.5513450503349304,1.0,-1.0741106271743774,0.5789116621017456,0.4951989650726318,0.3152115643024444,0.0,0.0,0.0,14.712093353271484,65.0,-105.62649536132812,-0.0,97.234619140625,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052051901817322,0.2010657787322998,0.1100993826985359,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052051901817322,0.1731167435646057,0.1159399524331092,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052051901817322,0.2379872798919677,0.0856328532099723,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8400573730469,0.9853761196136476,0.1557776778936386,0.1471929401159286,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052051901817322,0.1764556169509887,0.5499691963195801,292.83062744140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9900207519531,298.1388854980469,292.6963195800781,1.0,0.2203105241060257,1.0,1.0,0.327395498752594,1.0,-1.2110766172409058,0.9485957026481628,0.2624809443950653,0.6575501561164856,0.0,0.0,0.0,17.224430084228516,85.0,-1115.5372314453125,-0.0,136.50462341308594,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052051901817322,0.2010657787322998,0.1100993826985359,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052051901817322,0.1731167435646057,0.1159399524331092,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052051901817322,0.2379872798919677,0.0856328532099723,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8400573730469,0.9853761196136476,0.1557776778936386,0.1471929401159286,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052051901817322,0.1764556169509887,0.5499691963195801,292.83062744140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9900207519531,298.1388854980469,292.6963195800781,1.0,0.2203105241060257,1.0,1.0,0.327395498752594,1.0,-1.2110766172409058,0.9485957026481628,0.2624809443950653,0.6575501561164856,0.0,0.0,0.0,17.224430084228516,85.0,-1115.5372314453125,-0.0,136.50462341308594,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288146972656,0.9256799221038818,0.2051860243082046,0.1253897994756698,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288146972656,0.9256799221038818,0.1762855350971222,0.1320414990186691,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288146972656,0.9256799221038818,0.2452517747879028,0.0975253954529762,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6181945800781,0.9659883379936218,0.1561700403690338,0.1481441408395767,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288146972656,0.9256799221038818,0.1793920248746872,0.6263480186462402,291.6006164550781,286.6499938964844,289.0008850097656,284.9732971191406,289.6037902832031,298.0717468261719,291.4683532714844,1.0,0.2454087883234024,1.0,1.0,0.1429374814033508,1.0,-1.355421543121338,1.2751107215881348,0.0803107842803001,0.954651176929474,0.0,0.0,0.0,20.501728057861328,85.0,-1713.1444091796875,-0.0,189.189208984375,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37066650390625,0.930297315120697,0.2054857909679412,0.1290278434753418,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.9310036301612854,0.1765484362840652,0.1361377239227295,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37066650390625,0.930297315120697,0.2463145703077316,0.1003549918532371,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.9607828855514526,0.1560642570257187,0.1481448113918304,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37066650390625,0.930297315120697,0.1795687228441238,0.6445208191871643,291.34442138671875,286.1499938964844,289.0277404785156,284.9862976074219,289.2529602050781,298.0539245605469,291.2162170410156,1.0,0.2514266073703766,1.0,1.0,0.1034459546208381,1.0,-1.3899255990982056,1.366292119026184,0.0236334782093763,1.0386199951171875,0.0,0.0,0.0,21.33769798278809,105.0,-1783.55810546875,-0.0,203.56504821777344,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.937965452671051,0.2050209045410156,0.1353711187839508,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303771972656,0.986545741558075,0.1737422347068786,0.1655776500701904,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.937965452671051,0.2503940761089325,0.1052886471152305,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.234619140625,0.9489670991897584,0.1544678956270218,0.147017702460289,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304077148437,0.9909862875938416,0.1774693876504898,0.7985775470733643,290.2215576171875,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.9361267089844,290.1732482910156,1.0,0.2899636030197143,1.0,1.0,0.0620675720274448,1.0,-1.6212029457092283,1.6196871995925903,0.001515770680271,1.2440110445022583,0.0,0.0,0.0,26.06137657165528,125.0,-1354.5137939453125,-0.0,315.1656188964844,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.937965452671051,0.2050209045410156,0.1353711187839508,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303771972656,0.986545741558075,0.1737422347068786,0.1655776500701904,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.937965452671051,0.2503940761089325,0.1052886471152305,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.234619140625,0.9489670991897584,0.1544678956270218,0.147017702460289,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304077148437,0.9909862875938416,0.1774693876504898,0.7985775470733643,290.2215576171875,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.9361267089844,290.1732482910156,1.0,0.2899636030197143,1.0,1.0,0.0620675720274448,1.0,-1.6212029457092283,1.6196871995925903,0.001515770680271,1.2440110445022583,0.0,0.0,0.0,26.06137657165528,125.0,-1354.5137939453125,-0.0,315.1656188964844,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.8393216729164124,0.1970146894454956,0.1800428926944732,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8005638718605042,0.1710638105869293,0.1635739058256149,297.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.9018366932868958,0.2453236430883407,0.1737449914216995,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991943359375,0.7695615887641907,0.1520916074514389,0.1456963419914245,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8039935827255249,0.1727109402418136,0.7856702208518982,289.79376220703125,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8033142089844,289.77764892578125,1.0,0.3291359543800354,1.0,1.0,0.0206891912966966,1.0,-1.738845944404602,1.738813042640686,3.293110785307363e-05,1.3402029275894165,0.0,0.0,0.0,47.75605392456055,113.0,-716.0777587890625,-0.0,441.2293395996094,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.8393216729164124,0.1970146894454956,0.1800428926944732,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8005638718605042,0.1710638105869293,0.1635739058256149,297.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.9018366932868958,0.2453236430883407,0.1737449914216995,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991943359375,0.7695615887641907,0.1520916074514389,0.1456963419914245,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8039935827255249,0.1727109402418136,0.7856702208518982,289.79376220703125,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8033142089844,289.77764892578125,1.0,0.3291359543800354,1.0,1.0,0.0206891912966966,1.0,-1.738845944404602,1.738813042640686,3.293110785307363e-05,1.3402029275894165,0.0,0.0,0.0,47.75605392456055,113.0,-716.0777587890625,-0.0,441.2293395996094,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060852050781,0.7795952558517456,0.1941573023796081,0.1772666573524475,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.7457083463668823,0.1702415496110916,0.1631461232900619,297.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049255371094,0.8375918865203857,0.2425666153430938,0.1715467721223831,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70782470703125,0.7189218401908875,0.1508686393499374,0.1450476497411728,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069091796875,0.7472624778747559,0.1708399057388305,0.7789913415908813,289.7047119140625,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7326965332031,289.6952819824219,1.0,0.340589314699173,1.0,1.0,0.0,1.0,-1.7235560417175293,1.72355318069458,2.8484591894084588e-06,1.32811439037323,0.0,0.0,0.0,61.634986877441406,113.0,-479.0438537597656,-0.0,472.8614807128906,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.65679931640625,0.7498599886894226,0.1925746202468872,0.1756584644317627,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7208356857299805,0.1698739826679229,0.1629791110754013,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562194824219,0.8079965710639954,0.2415729016065597,0.1705552339553833,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576843261719,0.691534698009491,0.1499124020338058,0.144408643245697,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.72095787525177,0.1694380044937133,0.7735198140144348,289.6561279296875,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839294433594,289.6515808105469,1.0,0.3487315773963928,1.0,1.0,0.0,1.0,-1.7128914594650269,1.7128890752792358,2.382271077294717e-06,1.3195788860321045,0.0,0.0,0.0,71.42597961425781,101.0,-302.8580322265625,-0.0,494.9010620117188,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7266866564750671,0.1919182389974594,0.1747680455446243,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6984785199165344,0.1702363491058349,0.1634130477905273,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7825791835784912,0.2425627261400222,0.1709248125553131,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6671909093856812,0.1489038467407226,0.1435946524143219,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6957876086235046,0.1679006814956665,0.7667836546897888,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6441345214844,1.0,0.3575446009635925,1.0,1.0,0.0,1.0,-1.703713297843933,1.703710913658142,2.357481662329519e-06,1.312124729156494,0.0,0.0,0.0,82.07654571533203,89.0,-74.94496154785156,-0.0,520.089111328125,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7266866564750671,0.1919182389974594,0.1747680455446243,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6984785199165344,0.1702363491058349,0.1634130477905273,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7825791835784912,0.2425627261400222,0.1709248125553131,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6671909093856812,0.1489038467407226,0.1435946524143219,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6957876086235046,0.1679006814956665,0.7667836546897888,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6441345214844,1.0,0.3575446009635925,1.0,1.0,0.0,1.0,-1.703713297843933,1.703710913658142,2.357481662329519e-06,1.312124729156494,0.0,0.0,0.0,82.07654571533203,89.0,-74.94496154785156,-0.0,520.089111328125,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752014160156,0.7234673500061035,0.1927280873060226,0.1752838492393493,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.6953725218772888,0.1711441725492477,0.1641878336668014,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7798944711685181,0.2445711493492126,0.1721605360507965,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.6629765629768372,0.1488479226827621,0.1434534639120102,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748046875,0.6909657120704651,0.1676528453826904,0.7650524377822876,289.67584228515625,286.01092529296875,289.7294921875,285.3121032714844,289.7247619628906,297.6000061035156,289.6807556152344,1.0,0.3595093786716461,1.0,1.0,0.0,1.0,-1.7044942378997805,1.7044918537139893,2.359406835239497e-06,1.3126155138015747,0.0,0.0,0.0,84.28352355957031,89.0,19.83922004699707,-0.0,526.9916381835938,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241213321685791,0.1933002769947052,0.1756993681192398,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.6961590647697449,0.1716709583997726,0.1646219342947006,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7810947895050049,0.2456585764884948,0.1728456020355224,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.663165271282196,0.1489644646644592,0.1434943974018097,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910621523857117,0.1677154898643493,0.7649400234222412,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.3595922887325287,1.0,1.0,0.0,1.0,-1.706249475479126,1.7062472105026243,2.364024339840398e-06,1.3139503002166748,0.0,0.0,0.0,84.25035858154297,77.0,50.1953010559082,-0.0,528.0220947265625,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327353358268738,0.1958255469799041,0.1776130944490432,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7055968642234802,0.1738325953483581,0.1663711667060852,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925967574119568,0.2498347163200378,0.1754937916994094,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703668236732483,0.1498344540596008,0.1440023481845855,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984496712684631,0.1684937477111816,0.766791045665741,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574715554714203,1.0,1.0,0.0,1.0,-1.7166556119918823,1.7166532278060913,2.3916936697787605e-06,1.3220094442367554,0.0,0.0,0.0,81.02088928222656,65.0,117.93263244628906,-0.0,525.2991943359375,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327353358268738,0.1958255469799041,0.1776130944490432,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7055968642234802,0.1738325953483581,0.1663711667060852,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925967574119568,0.2498347163200378,0.1754937916994094,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703668236732483,0.1498344540596008,0.1440023481845855,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984496712684631,0.1684937477111816,0.766791045665741,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574715554714203,1.0,1.0,0.0,1.0,-1.7166556119918823,1.7166532278060913,2.3916936697787605e-06,1.3220094442367554,0.0,0.0,0.0,81.02088928222656,65.0,117.93263244628906,-0.0,525.2991943359375,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554992675781,0.7413961887359619,0.1975704282522201,0.1789603531360626,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548889160156,0.7146498560905457,0.175284132361412,0.1675353646278381,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8565368652344,0.8035059571266174,0.2524860799312591,0.1771770268678665,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8540344238281,0.6784065961837769,0.1505940854549408,0.144502118229866,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547058105469,0.7067058086395264,0.1692412346601486,0.769057035446167,289.8565979003906,285.9475402832031,289.9936218261719,285.4302673339844,289.9891662597656,297.5679016113281,289.864990234375,1.0,0.3550587296485901,1.0,1.0,0.0,1.0,-1.725011110305786,1.7250087261199951,2.4141068024619017e-06,1.3285224437713623,0.0,0.0,0.0,77.60781860351562,65.0,140.70278930664062,-0.0,520.6676635742188,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.749966025352478,0.1990266144275665,0.1800905168056488,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.7228334546089172,0.1764899492263794,0.1685007810592651,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136425018310547,0.2546303272247314,0.1785376518964767,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864802837371826,0.1512826234102249,0.1449716538190841,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146657705307007,0.1699323952198028,0.7712687253952026,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527700901031494,1.0,1.0,0.0,1.0,-1.7323793172836304,1.7323768138885498,2.433990857753088e-06,1.3342761993408203,0.0,0.0,0.0,74.41797637939453,53.0,153.09751892089844,-0.0,516.0057373046875,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.7621087431907654,0.2007942199707031,0.1814662218093872,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337806820869446,0.1779521256685257,0.169670894742012,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267204761505127,0.2571779787540436,0.1801532506942749,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.697807252407074,0.1521652787923813,0.145587220788002,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250510454177856,0.1708283722400665,0.7742210626602173,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497800529003143,1.0,1.0,0.0,1.0,-1.7416586875915527,1.7416561841964722,2.459183860992198e-06,1.3415294885635376,0.0,0.0,0.0,70.28547668457031,53.0,163.17620849609375,-0.0,509.7247009277344,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771104574203491,0.2026452273130417,0.1829097867012024,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470553517341614,0.1794836074113845,0.1708966940641403,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421966433525085,0.2597984969615936,0.1818139106035232,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113757133483887,0.1531309783458709,0.1462726145982742,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373469471931458,0.1718175560235977,0.7775538563728333,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464804589748382,1.0,1.0,0.0,1.0,-1.7516814470291138,1.7516789436340332,2.486579887772677e-06,1.3493690490722656,0.0,0.0,0.0,65.75121307373047,41.0,169.80752563476562,-0.0,502.6404724121094,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169631361961365,0.2065371125936508,0.1859513372182846,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842653393745422,0.1827069222927093,0.1734791994094848,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850542902946472,0.2651975452899933,0.1852329820394516,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438388466835022,0.1552556306123733,0.1478083580732345,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.771820604801178,0.1740011274814605,0.7850843071937561,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392143249511719,1.0,1.0,0.0,1.0,-1.7734241485595703,1.7734216451644895,2.546657697166665e-06,1.3663848638534546,0.0,0.0,0.0,55.81656646728516,29.0,175.9267578125,-0.0,486.6504211425781,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169631361961365,0.2065371125936508,0.1859513372182846,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842653393745422,0.1827069222927093,0.1734791994094848,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850542902946472,0.2651975452899933,0.1852329820394516,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438388466835022,0.1552556306123733,0.1478083580732345,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.771820604801178,0.1740011274814605,0.7850843071937561,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392143249511719,1.0,1.0,0.0,1.0,-1.7734241485595703,1.7734216451644895,2.546657697166665e-06,1.3663848638534546,0.0,0.0,0.0,55.81656646728516,29.0,175.9267578125,-0.0,486.6504211425781,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874945342540741,0.2106171250343322,0.1891466230154037,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405311107635498,0.1860891133546829,0.1761935800313949,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579095840454102,0.2707386910915375,0.1887399405241012,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972692847251892,0.1575728803873062,0.1495109498500824,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269912004470825,0.1763747781515121,0.7934179306030273,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313460350036621,1.0,1.0,0.0,1.0,-1.796780705451965,1.7967780828475952,2.612167918414343e-06,1.384667992591858,0.0,0.0,0.0,45.08332061767578,25.0,175.7438201904297,-0.0,468.785888671875,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.874945342540741,0.2106171250343322,0.1891466230154037,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405311107635498,0.1860891133546829,0.1761935800313949,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579095840454102,0.2707386910915375,0.1887399405241012,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972692847251892,0.1575728803873062,0.1495109498500824,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269912004470825,0.1763747781515121,0.7934179306030273,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313460350036621,1.0,1.0,0.0,1.0,-1.796780705451965,1.7967780828475952,2.612167918414343e-06,1.384667992591858,0.0,0.0,0.0,45.08332061767578,25.0,175.7438201904297,-0.0,468.785888671875,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433234333992004,0.2147958278656005,0.1926042884588241,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.900227963924408,0.1895491927862167,0.1791625618934631,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.996446967124939,0.2769994735717773,0.1781016737222671,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508307337760925,0.1599916666746139,0.1514932513236999,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828948736190796,0.17883862555027,0.8030268549919128,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.325334221124649,1.0,1.0,0.0,1.0,-1.8056641817092896,1.8056614398956297,2.63764400187938e-06,1.3918464183807373,0.0,0.0,0.0,37.928955078125,25.0,171.53268432617188,-0.0,452.4050903320313,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433234333992004,0.2147958278656005,0.1926042884588241,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.900227963924408,0.1895491927862167,0.1791625618934631,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.996446967124939,0.2769994735717773,0.1781016737222671,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508307337760925,0.1599916666746139,0.1514932513236999,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828948736190796,0.17883862555027,0.8030268549919128,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.325334221124649,1.0,1.0,0.0,1.0,-1.8056641817092896,1.8056614398956297,2.63764400187938e-06,1.3918464183807373,0.0,0.0,0.0,37.928955078125,25.0,171.53268432617188,-0.0,452.4050903320313,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864828586578368,0.2190185636281967,0.1962492763996124,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466094374656676,0.1930385380983352,0.1823144257068634,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851394295692444,0.2870648503303528,0.151897057890892,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886736035346985,0.1624593883752823,0.1536749750375747,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246631264686584,0.1813921630382537,0.8136902451515198,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207789361476898,1.0,1.0,0.0,1.0,-1.7977830171585083,1.7977803945541382,2.6150992198381573e-06,1.3855266571044922,0.0,0.0,0.0,34.43483352661133,43.0,163.74290466308594,-0.0,436.8199462890625,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864828586578368,0.2190185636281967,0.1962492763996124,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466094374656676,0.1930385380983352,0.1823144257068634,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851394295692444,0.2870648503303528,0.151897057890892,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886736035346985,0.1624593883752823,0.1536749750375747,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246631264686584,0.1813921630382537,0.8136902451515198,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207789361476898,1.0,1.0,0.0,1.0,-1.7977830171585083,1.7977803945541382,2.6150992198381573e-06,1.3855266571044922,0.0,0.0,0.0,34.43483352661133,43.0,163.74290466308594,-0.0,436.8199462890625,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.994278073310852,0.2211689352989196,0.1981428265571594,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567177891731262,0.1948153525590896,0.1839591413736343,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.982267677783966,0.2926653623580932,0.1473665982484817,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.897163987159729,0.1637439131736755,0.1548492759466171,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345069527626038,0.1827383935451507,0.8195095062255859,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219245970249176,1.0,1.0,0.0,1.0,-1.8049689531326287,1.8049663305282595,2.6351556243753294e-06,1.390915036201477,0.0,0.0,0.0,34.09181213378906,43.0,159.54324340820312,-0.0,440.1856994628906,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942519664764404,0.2233399450778961,0.2000878006219864,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564788341522216,0.1966086775064468,0.1856540143489837,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837146401405334,0.2976449728012085,0.1495896577835083,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965716361999512,0.1650555729866027,0.156085267663002,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336370825767516,0.1841132640838623,0.8256538510322571,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249975740909576,1.0,1.0,0.0,1.0,-1.820859670639038,1.820857048034668,2.6804123081092257e-06,1.403264045715332,0.0,0.0,0.0,34.69750213623047,63.0,155.58090209960938,-0.0,451.9338989257813,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722058176994324,0.2277185320854187,0.2041006088256836,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281991124153136,0.2002226412296295,0.1891632825136184,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945175647735596,0.3046922087669372,0.1718705743551254,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719574213027954,0.1677321791648864,0.1587033420801162,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.904688835144043,0.1868556439876556,0.8384761810302734,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370183408260345,1.0,1.0,0.0,1.0,-1.8751673698425293,1.8751646280288696,2.838771251845173e-06,1.4456409215927124,0.0,0.0,0.0,38.67180252075195,83.0,147.2278289794922,-0.0,499.6085205078125,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722058176994324,0.2277185320854187,0.2041006088256836,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281991124153136,0.2002226412296295,0.1891632825136184,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945175647735596,0.3046922087669372,0.1718705743551254,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719574213027954,0.1677321791648864,0.1587033420801162,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.904688835144043,0.1868556439876556,0.8384761810302734,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370183408260345,1.0,1.0,0.0,1.0,-1.8751673698425293,1.8751646280288696,2.838771251845173e-06,1.4456409215927124,0.0,0.0,0.0,38.67180252075195,83.0,147.2278289794922,-0.0,499.6085205078125,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
