time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.9294095635414124,0.2314199060201645,0.2076040208339691,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.8870083093643188,0.2032747715711593,0.1922421157360077,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3073244094848633,0.202452078461647,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8367960453033447,0.1700185090303421,0.161053791642189,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8659626245498657,0.1890651285648346,0.849463701248169,290.8270263671875,285.7210388183594,290.9372863769531,285.88232421875,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3518953621387481,1.0,1.0,0.0,1.0,-1.935805320739746,1.9358023405075075,3.021995780727593e-06,1.4930518865585327,0.9846339225769044,0.9846339225769044,0.0,45.098514556884766,83.0,139.262939453125,-0.0,562.5107421875,1.0,282.9992980957031,284.4533386230469,290.27691650390625,291.3566589355469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-3.960161917720999e-21,-1.9800809588605e-21,-1.980080756912108e-21,0.0,0.0,-0.0,3.4995835449080914e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.9200276136398317,0.2320764511823654,0.2082502990961074,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8073425292969,0.879103422164917,0.2038189172744751,0.1928118765354156,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.799560546875,0.9990000128746032,0.3075096607208252,0.2085140943527221,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104553222656,0.8299207091331482,0.1704275459051132,0.1614937782287597,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80865478515625,0.8583025932312012,0.1894433200359344,0.851452648639679,290.80010986328125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.63458251953125,1.0,0.3549546599388122,1.0,1.0,0.0,1.0,-1.9474613666534424,1.947458267211914,3.05796243083023e-06,1.5021624565124512,0.9948009252548218,0.9948009252548218,0.0,46.597259521484375,101.0,2896.298095703125,-0.0,575.9055786132812,1.0,283.0312194824219,288.647705078125,290.3289489746094,291.2554016113281,293.1499938964844,293.1499938964844,283.1499938964844,2407.438720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0473125986754894,1.0,0.0,0.0,0.6160475611686707,0.6160643100738525,2.233417859542897e-07,3.507366418838501,3.5073537826538086,1.2560787581605837e-05,0.0,0.0,-0.0,3964.73193359375,0.0,13.752401351928713,1499.3216552734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.8067759275436401,0.2192414700984954,0.2026332914829254,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.7757046818733215,0.1964183449745178,0.1902408152818679,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.8835285902023315,0.2923566102981567,0.2087231278419494,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.7322356700897217,0.1638168692588806,0.1591429412364959,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7560562491416931,0.1812576502561569,0.8354975581169128,286.0478515625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9549560546875,1.0,0.3714234530925751,1.0,1.0,0.0,1.0,-1.916020512580872,1.9160175323486328,2.963488441309892e-06,1.4789836406707764,0.9597801566123962,0.9597801566123962,0.0,68.9837875366211,89.0,10673.880859375,-0.0,626.3067016601562,1.0,283.106689453125,285.8011474609375,290.9239196777344,292.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,2866.977294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181798338890076,1.0,0.0,0.0,1.0966346263885498,1.0966367721557615,8.044573718279936e-08,4.26570987701416,4.265699863433838,9.78775915427832e-06,0.0,0.0,-0.0,4076.03515625,0.0,40.736087799072266,1895.407958984375,0.0,565.955322265625,0.2812098562717438,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.8067759275436401,0.2192414700984954,0.2026332914829254,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.7757046818733215,0.1964183449745178,0.1902408152818679,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.8835285902023315,0.2923566102981567,0.2087231278419494,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.7322356700897217,0.1638168692588806,0.1591429412364959,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7560562491416931,0.1812576502561569,0.8354975581169128,286.0478515625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9549560546875,1.0,0.3714234530925751,1.0,1.0,0.0,1.0,-1.916020512580872,1.9160175323486328,2.963488441309892e-06,1.4789836406707764,0.9597801566123962,0.9597801566123962,0.0,68.9837875366211,89.0,10673.880859375,-0.0,626.3067016601562,1.0,283.106689453125,285.8011474609375,290.9239196777344,292.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,2866.977294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181798338890076,1.0,0.0,0.0,1.0966346263885498,1.0966367721557615,8.044573718279936e-08,4.26570987701416,4.265699863433838,9.78775915427832e-06,0.0,0.0,-0.0,4076.03515625,0.0,40.736087799072266,1895.407958984375,0.0,565.955322265625,0.2812098562717438,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7436442375183105,0.2054245173931121,0.1896006911993026,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7215678095817566,0.1865570694208145,0.1811741888523101,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206966519355774,0.2785795032978058,0.1983801424503326,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776053309440613,0.154941901564598,0.1511194854974746,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006659507751465,0.1701759546995163,0.7875681519508362,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2347717285156,1.0,0.3725510835647583,1.0,1.0,0.0,1.0,-1.809863924980164,1.8098613023757928,2.650021997396834e-06,1.3954522609710691,0.94723778963089,0.94723778963089,0.0,85.32112121582031,77.0,11044.8642578125,-0.0,601.0409545898438,1.0,283.1387634277344,284.8883972167969,289.69586181640625,290.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,6019.87548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572166681289673,1.0,0.0,0.0,1.571925163269043,1.5719294548034668,1.648761411843225e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3747.33154296875,0.0,120.34544372558594,1895.4371337890625,0.0,1290.869873046875,0.3975353837013244,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7436442375183105,0.2054245173931121,0.1896006911993026,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7215678095817566,0.1865570694208145,0.1811741888523101,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206966519355774,0.2785795032978058,0.1983801424503326,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776053309440613,0.154941901564598,0.1511194854974746,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006659507751465,0.1701759546995163,0.7875681519508362,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2347717285156,1.0,0.3725510835647583,1.0,1.0,0.0,1.0,-1.809863924980164,1.8098613023757928,2.650021997396834e-06,1.3954522609710691,0.94723778963089,0.94723778963089,0.0,85.32112121582031,77.0,11044.8642578125,-0.0,601.0409545898438,1.0,283.1387634277344,284.8883972167969,289.69586181640625,290.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,6019.87548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572166681289673,1.0,0.0,0.0,1.571925163269043,1.5719294548034668,1.648761411843225e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3747.33154296875,0.0,120.34544372558594,1895.4371337890625,0.0,1290.869873046875,0.3975353837013244,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7312074899673462,0.2010037004947662,0.1850968897342682,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.709718644618988,0.1829247921705246,0.177488625049591,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8082636594772339,0.2743047177791595,0.1949798017740249,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.665152907371521,0.1515717208385467,0.1477475613355636,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6866654753684998,0.165828451514244,0.7669761180877686,285.0801086425781,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589904785156,1.0,0.3701095879077911,1.0,1.0,0.0,1.0,-1.7671619653701782,1.7671594619750977,2.529519406380132e-06,1.3616809844970703,0.9411525130271912,0.9411525130271912,0.0,88.29135131835938,77.0,11103.75,-0.0,580.3746337890625,1.0,283.1451721191406,284.6747131347656,289.2598876953125,290.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,7873.12548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578704714775085,1.0,0.0,0.0,1.786696195602417,1.786701798439026,2.130074534534288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.44775390625,0.0,177.07147216796875,1895.4371337890625,0.0,1295.4700927734375,0.4473247826099396,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.724849283695221,0.1977310478687286,0.1817017495632171,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7030171155929565,0.1800213605165481,0.1744543015956878,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019835948944092,0.2711395919322967,0.1924336403608322,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6585007309913635,0.1488213688135147,0.1449068188667297,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6786418557167053,0.162201926112175,0.749346911907196,284.9541931152344,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.14276123046875,284.93927001953125,1.0,0.3663837015628814,1.0,1.0,0.0,1.0,-1.731797456741333,1.731795072555542,2.4322307581314817e-06,1.3336738348007202,0.934089422225952,0.934089422225952,0.0,88.83222961425781,65.0,11105.931640625,-0.0,558.11328125,1.0,283.1481018066406,284.5287475585937,288.97735595703125,289.96588134765625,293.1499938964844,293.1499938964844,283.1499938964844,9610.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357825398445129,1.0,0.0,0.0,1.962346434593201,1.962353229522705,2.5694768623907294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.980224609375,0.0,235.0534820556641,1895.4371337890625,0.0,1145.54248046875,0.493047684431076,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7229004502296448,0.1940448433160781,0.1777817457914352,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7007260322570801,0.1764514297246933,0.1705937087535858,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8013237118721008,0.2675181329250335,0.1894643008708953,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.6556317210197449,0.1453477144241333,0.1411870270967483,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.6741443276405334,0.1574842482805252,0.7257943749427795,284.8125915527344,285.75897216796875,291.2608337402344,286.0721740722656,291.2581787109375,297.1083374023437,284.8031616210937,1.0,0.3583458364009857,1.0,1.0,0.0,1.0,-1.6861344575881958,1.6861320734024048,2.309993988092174e-06,1.2974634170532229,0.9226701259613036,0.9226701259613036,0.0,86.06295776367188,65.0,11107.62890625,-0.0,520.4170532226562,1.0,283.149658203125,284.3599853515625,288.7725830078125,289.65185546875,293.1499938964844,293.1499938964844,283.1499938964844,12617.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784159898757935,1.0,0.0,0.0,2.2214841842651367,2.2214930057525635,3.292909980245895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.05908203125,0.0,342.3816833496094,1895.4371337890625,0.0,815.621826171875,0.5536627173423767,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235134243965149,0.1934492588043213,0.1771325021982193,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013139128684998,0.175837829709053,0.1699107438325882,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023511171340942,0.266922652721405,0.1889647394418716,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559881567955017,0.1447378247976303,0.1405146420001983,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742415428161621,0.1566361784934997,0.721472978591919,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.7828063964844,1.0,0.356395810842514,1.0,1.0,0.0,1.0,-1.6779375076293943,1.6779351234436035,2.2884560166858137e-06,1.2909576892852783,0.9194201827049256,0.9194201827049256,0.0,85.04177856445312,53.0,11102.9033203125,-0.0,512.3277587890625,1.0,283.1497802734375,284.3345642089844,288.75982666015625,289.62158203125,293.1499938964844,293.1499938964844,283.1499938964844,13188.0712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653263330459595,1.0,0.0,0.0,2.265314102172852,2.2653231620788574,3.424129886298033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.105712890625,0.0,363.3661804199219,1895.4371337890625,0.0,753.5042114257812,0.5673506259918213,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7285639047622681,0.1915744096040725,0.1750451475381851,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7064756155014038,0.1738297194242477,0.1676237881183624,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8093639016151428,0.2650214433670044,0.1873372048139572,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6600046157836914,0.142709195613861,0.1382270157337188,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6774724125862122,0.1537578999996185,0.7066046595573425,284.7216491699219,285.7958679199219,291.3304443359375,286.1125793457031,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482640981674194,1.0,1.0,0.0,1.0,-1.65012788772583,1.6501257419586182,2.216305574620492e-06,1.2688745260238647,0.9090740084648132,0.9090740084648132,0.0,80.08133697509766,53.0,11100.0400390625,-0.0,481.1811828613281,1.0,283.14996337890625,284.2491455078125,288.7820739746094,289.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,15578.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183648467063904,1.0,0.0,0.0,2.432872772216797,2.4328832626342773,3.949409119741176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.318115234375,0.0,451.9405822753906,1895.4371337890625,0.0,566.5909423828125,0.6058003902435303,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320712208747864,0.1909084767103195,0.1742784678936004,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101201415061951,0.1730860322713852,0.1667500734329223,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137864470481873,0.2643346488475799,0.186730220913887,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630813479423523,0.1419432908296585,0.1373375803232193,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802770495414734,0.1526415050029754,0.7007413506507874,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799865722656,284.6946105957031,1.0,0.3443630933761596,1.0,1.0,0.0,1.0,-1.6393202543258667,1.6393181085586548,2.188649432355305e-06,1.2602874040603638,0.9036410450935364,0.9036410450935364,0.0,77.44664764404297,41.0,11093.216796875,-0.0,467.3495788574219,1.0,283.1499938964844,284.2221374511719,288.8186950683594,289.6158752441406,293.1499938964844,293.1499938964844,283.1499938964844,16480.95703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006361603736877,1.0,0.0,0.0,2.489067792892456,2.4890787601470947,4.133964921493316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.81396484375,0.0,484.8770446777344,1895.4371337890625,0.0,508.8774108886719,0.6225911378860474,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482942938804626,0.1892790049314499,0.1723116785287857,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256946563720703,0.1711886376142501,0.1644312292337417,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325949907302856,0.2626166641712188,0.185147076845169,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780869960784912,0.1399464905261993,0.1349331438541412,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945064663887024,0.1496177315711975,0.684566855430603,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311634659767151,1.0,1.0,0.0,1.0,-1.6099638938903809,1.609961748123169,2.1146122435311554e-06,1.23694908618927,0.8870692849159241,0.8870692849159241,0.0,67.95225524902344,29.0,11087.3974609375,-0.0,424.1929016113281,1.0,283.1499938964844,284.1550598144531,288.9894714355469,289.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,19386.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631186723709106,1.0,0.0,0.0,2.6465003490448,2.646512985229492,4.673446198921738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.888427734375,0.0,586.9174194335938,1895.4371337890625,0.0,405.7655029296875,0.6559763550758362,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482942938804626,0.1892790049314499,0.1723116785287857,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256946563720703,0.1711886376142501,0.1644312292337417,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325949907302856,0.2626166641712188,0.185147076845169,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780869960784912,0.1399464905261993,0.1349331438541412,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945064663887024,0.1496177315711975,0.684566855430603,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311634659767151,1.0,1.0,0.0,1.0,-1.6099638938903809,1.609961748123169,2.1146122435311554e-06,1.23694908618927,0.8870692849159241,0.8870692849159241,0.0,67.95225524902344,29.0,11087.3974609375,-0.0,424.1929016113281,1.0,283.1499938964844,284.1550598144531,288.9894714355469,289.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,19386.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631186723709106,1.0,0.0,0.0,2.6465003490448,2.646512985229492,4.673446198921738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.888427734375,0.0,586.9174194335938,1895.4371337890625,0.0,405.7655029296875,0.6559763550758362,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737922668457031,0.1882034093141555,0.1708614528179168,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.748482882976532,0.1698297709226608,0.1626403182744979,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606739044189453,0.2614239156246185,0.1839445829391479,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016490697860718,0.1384670436382293,0.1330310106277465,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.716659665107727,0.1472106724977493,0.6712908148765564,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172176480293274,1.0,1.0,0.0,1.0,-1.5864033699035645,1.586401343345642,2.056334778899327e-06,1.2182012796401978,0.8701915740966797,0.8701915740966797,0.0,57.5367317199707,25.0,11057.5947265625,-0.0,383.0400390625,1.0,283.1499938964844,284.1340026855469,289.16217041015625,289.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,20919.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523708522319793,1.0,0.0,0.0,2.688861846923828,2.688875198364258,4.824256052415876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.512451171875,0.0,620.5563354492188,1895.4371337890625,0.0,380.3083190917969,0.6667737364768982,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737922668457031,0.1882034093141555,0.1708614528179168,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.748482882976532,0.1698297709226608,0.1626403182744979,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606739044189453,0.2614239156246185,0.1839445829391479,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016490697860718,0.1384670436382293,0.1330310106277465,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.716659665107727,0.1472106724977493,0.6712908148765564,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172176480293274,1.0,1.0,0.0,1.0,-1.5864033699035645,1.586401343345642,2.056334778899327e-06,1.2182012796401978,0.8701915740966797,0.8701915740966797,0.0,57.5367317199707,25.0,11057.5947265625,-0.0,383.0400390625,1.0,283.1499938964844,284.1340026855469,289.16217041015625,289.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,20919.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523708522319793,1.0,0.0,0.0,2.688861846923828,2.688875198364258,4.824256052415876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.512451171875,0.0,620.5563354492188,1895.4371337890625,0.0,380.3083190917969,0.6667737364768982,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880896329879761,0.1878151893615722,0.1703087985515594,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613465785980225,0.1692928224802017,0.1619201153516769,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764742612838745,0.2609641551971435,0.1834687292575836,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141531109809875,0.1378667652606964,0.1322512924671173,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276187539100647,0.1461697369813919,0.6655858159065247,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3112011551856994,1.0,1.0,0.0,1.0,-1.5765169858932495,1.5765149593353271,2.0321751890151063e-06,1.210322618484497,0.8619756698608398,0.8619756698608398,0.0,53.00209045410156,25.0,11038.4794921875,-0.0,365.6707763671875,1.0,283.1499938964844,284.1358337402344,289.2304992675781,290.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,21237.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537193775177002,1.0,0.0,0.0,2.675692081451416,2.6757051944732666,4.777114099852042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.293212890625,0.0,614.3501586914062,1895.4371337890625,0.0,383.41448974609375,0.6667245626449585,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029677867889404,0.1875023990869522,0.1698491722345352,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750625014305115,0.1688260585069656,0.1612928211688995,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930902481079102,0.2605702579021454,0.1830587536096573,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.726010262966156,0.1373360008001327,0.1315633803606033,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387988567352295,0.1452087312936782,0.6603708267211914,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056218028068542,1.0,1.0,0.0,1.0,-1.5676319599151611,1.5676299333572388,2.01061857296736e-06,1.203242540359497,0.8532185554504395,0.8532185554504395,0.0,48.937618255615234,25.0,11031.0791015625,-0.0,350.2652282714844,1.0,283.1499938964844,284.138427734375,289.2840270996094,290.0767517089844,293.1499938964844,293.1499938964844,283.1499938964844,21590.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574255645275116,1.0,0.0,0.0,2.665968179702759,2.6659815311431885,4.742455814721325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.3427734375,0.0,610.4450073242188,1895.4371337890625,0.0,392.0791015625,0.6619975566864014,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280271887779236,0.1870548874139785,0.1691790223121643,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001531958580017,0.1680518090724945,0.1602845788002014,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247910380363464,0.2599281668663025,0.182410642504692,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467916011810303,0.1364340931177139,0.1304336935281753,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.759238600730896,0.1434674561023712,0.6512194275856018,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970015406608581,1.0,1.0,0.0,1.0,-1.5524940490722656,1.5524921417236328,1.9742167296499247e-06,1.1911684274673462,0.8363285660743713,0.8363285660743713,0.0,42.859012603759766,25.0,11009.099609375,-0.0,326.63531494140625,1.0,283.1499938964844,284.1601257324219,289.3499755859375,290.1548156738281,293.1499938964844,293.1499938964844,283.1499938964844,21650.484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665846526622772,1.0,0.0,0.0,2.600353956222534,2.6003668308258057,4.511888107572304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.686279296875,0.0,572.3896484375,1895.4371337890625,0.0,414.3293151855469,0.6470420360565186,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280271887779236,0.1870548874139785,0.1691790223121643,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001531958580017,0.1680518090724945,0.1602845788002014,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247910380363464,0.2599281668663025,0.182410642504692,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467916011810303,0.1364340931177139,0.1304336935281753,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.759238600730896,0.1434674561023712,0.6512194275856018,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970015406608581,1.0,1.0,0.0,1.0,-1.5524940490722656,1.5524921417236328,1.9742167296499247e-06,1.1911684274673462,0.8363285660743713,0.8363285660743713,0.0,42.859012603759766,25.0,11009.099609375,-0.0,326.63531494140625,1.0,283.1499938964844,284.1601257324219,289.3499755859375,290.1548156738281,293.1499938964844,293.1499938964844,283.1499938964844,21650.484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665846526622772,1.0,0.0,0.0,2.600353956222534,2.6003668308258057,4.511888107572304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.686279296875,0.0,572.3896484375,1895.4371337890625,0.0,414.3293151855469,0.6470420360565186,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496226668357849,0.1867982298135757,0.1687548905611038,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212834000587463,0.1674355715513229,0.1595067381858825,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539540410041808,0.2594282031059265,0.1819208860397339,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658452391624451,0.1356920152902603,0.1295359134674072,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777543663978577,0.1419029682874679,0.6432577967643738,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.290456473827362,1.0,1.0,0.0,1.0,-1.539825677871704,1.5398237705230713,1.9440738014964154e-06,1.181058049201965,0.8196706771850586,0.8196706771850586,0.0,38.53556823730469,25.0,10988.7568359375,-0.0,309.1961975097656,1.0,283.1499938964844,284.19464111328125,289.3815002441406,290.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,21294.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728195071220398,1.0,0.0,0.0,2.5075032711029053,2.5075154304504395,4.195429141873319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.18505859375,0.0,519.2130126953125,1895.4371337890625,0.0,430.1942138671875,0.6256007552146912,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496226668357849,0.1867982298135757,0.1687548905611038,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212834000587463,0.1674355715513229,0.1595067381858825,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539540410041808,0.2594282031059265,0.1819208860397339,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658452391624451,0.1356920152902603,0.1295359134674072,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777543663978577,0.1419029682874679,0.6432577967643738,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.290456473827362,1.0,1.0,0.0,1.0,-1.539825677871704,1.5398237705230713,1.9440738014964154e-06,1.181058049201965,0.8196706771850586,0.8196706771850586,0.0,38.53556823730469,25.0,10988.7568359375,-0.0,309.1961975097656,1.0,283.1499938964844,284.19464111328125,289.3815002441406,290.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,21294.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728195071220398,1.0,0.0,0.0,2.5075032711029053,2.5075154304504395,4.195429141873319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.18505859375,0.0,519.2130126953125,1895.4371337890625,0.0,430.1942138671875,0.6256007552146912,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691585659980774,0.1867053061723709,0.1685258001089096,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385239839553833,0.1669421643018722,0.1588973999023437,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761521220207214,0.2590383887290954,0.1815459579229354,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828285098075867,0.1350749284029007,0.1288087666034698,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937217354774475,0.1404723525047302,0.6361526846885681,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854205369949341,1.0,1.0,0.0,1.0,-1.5289651155471802,1.5289632081985474,1.918461975947139e-06,1.172383427619934,0.8033775091171265,0.8033775091171265,0.0,35.406036376953125,25.0,10967.970703125,-0.0,295.96319580078125,1.0,283.1499938964844,284.2394714355469,289.403564453125,290.212646484375,293.1499938964844,293.1499938964844,283.1499938964844,20658.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744751453399658,1.0,0.0,0.0,2.3979012966156006,2.3979125022888184,3.836683504232497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.894775390625,0.0,459.8845520019531,1895.4371337890625,0.0,434.5093078613281,0.6031593680381775,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691585659980774,0.1867053061723709,0.1685258001089096,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385239839553833,0.1669421643018722,0.1588973999023437,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761521220207214,0.2590383887290954,0.1815459579229354,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828285098075867,0.1350749284029007,0.1288087666034698,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937217354774475,0.1404723525047302,0.6361526846885681,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854205369949341,1.0,1.0,0.0,1.0,-1.5289651155471802,1.5289632081985474,1.918461975947139e-06,1.172383427619934,0.8033775091171265,0.8033775091171265,0.0,35.406036376953125,25.0,10967.970703125,-0.0,295.96319580078125,1.0,283.1499938964844,284.2394714355469,289.403564453125,290.212646484375,293.1499938964844,293.1499938964844,283.1499938964844,20658.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744751453399658,1.0,0.0,0.0,2.3979012966156006,2.3979125022888184,3.836683504232497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.894775390625,0.0,459.8845520019531,1895.4371337890625,0.0,434.5093078613281,0.6031593680381775,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.886247992515564,0.1867448985576629,0.1684547364711761,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533185720443726,0.1665422618389129,0.158416286110878,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.991895854473114,0.2587242722511291,0.1812547743320465,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.797238826751709,0.1345551908016204,0.1282129287719726,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067768216133118,0.139143168926239,0.6296935081481934,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814893126487732,1.0,1.0,0.0,1.0,-1.5194822549819946,1.5194804668426514,1.896271669465932e-06,1.1648036241531372,0.7874134182929993,0.7874134182929993,0.0,33.11835479736328,25.0,10963.30078125,-0.0,285.70458984375,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2387390136719,293.1499938964844,293.1499938964844,283.1499938964844,20357.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731784760951996,1.0,0.0,0.0,2.307965040206909,2.3079755306243896,3.554281420292682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.30126953125,0.0,415.8275146484375,1895.4371337890625,0.0,431.1261596679688,0.5830744504928589,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.886247992515564,0.1867448985576629,0.1684547364711761,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533185720443726,0.1665422618389129,0.158416286110878,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.991895854473114,0.2587242722511291,0.1812547743320465,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.797238826751709,0.1345551908016204,0.1282129287719726,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067768216133118,0.139143168926239,0.6296935081481934,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814893126487732,1.0,1.0,0.0,1.0,-1.5194822549819946,1.5194804668426514,1.896271669465932e-06,1.1648036241531372,0.7874134182929993,0.7874134182929993,0.0,33.11835479736328,25.0,10963.30078125,-0.0,285.70458984375,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2387390136719,293.1499938964844,293.1499938964844,283.1499938964844,20357.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731784760951996,1.0,0.0,0.0,2.307965040206909,2.3079755306243896,3.554281420292682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.30126953125,0.0,415.8275146484375,1895.4371337890625,0.0,431.1261596679688,0.5830744504928589,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937381505966187,0.1868064403533935,0.1684667319059372,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598130345344543,0.1663701087236404,0.1582126766443252,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.997808873653412,0.2585873603820801,0.1811223179101944,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033977746963501,0.1343249976634979,0.1279537081718444,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.81203293800354,0.1385086178779602,0.6266506314277649,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798427939414978,1.0,1.0,0.0,1.0,-1.5151197910308838,1.515117883682251,1.8861190937968784e-06,1.1613166332244873,0.7797905206680298,0.7797905206680298,0.0,32.21498489379883,25.0,10962.30859375,-0.0,281.4118347167969,1.0,283.1499938964844,284.3026428222656,289.4496765136719,290.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,20271.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472082257270813,1.0,0.0,0.0,2.265210628509521,2.265221118927002,3.4238172474942985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.527587890625,0.0,396.2122802734375,1895.4371337890625,0.0,428.2867431640625,0.5736401677131653,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974288702011108,0.1868895143270492,0.168517991900444,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628314137458801,0.1662103086709976,0.1580414772033691,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970024824142456,0.2586541473865509,0.1784194409847259,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061277270317078,0.1341084241867065,0.127728059887886,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138910531997681,0.1378880441188812,0.6237673163414001,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.78857421875,1.0,0.2782782316207886,1.0,1.0,0.0,1.0,-1.5080132484436035,1.5080113410949707,1.869726929726312e-06,1.1557029485702517,0.771815299987793,0.771815299987793,0.0,31.70482635498047,25.0,10947.619140625,-0.0,276.93096923828125,1.0,283.1499938964844,284.3225402832031,289.4691772460937,290.27349853515625,293.1499938964844,293.1499938964844,283.1499938964844,20168.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470952957868576,1.0,0.0,0.0,2.224666118621826,2.2246761322021484,3.302349682599015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.153564453125,0.0,378.12548828125,1895.4371337890625,0.0,425.3814697265625,0.5646876096725464,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040674567222596,0.1871213167905807,0.1686810404062271,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681742548942566,0.1659324467182159,0.1577397435903549,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321316719056,0.259850800037384,0.1734113097190857,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107774257659912,0.1337214112281799,0.1273215264081955,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168952465057373,0.1367042362689972,0.6182465553283691,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754437327384949,1.0,1.0,0.0,1.0,-1.4947049617767334,1.4947030544281006,1.8391189087196835e-06,1.1450390815734863,0.7565484642982483,0.7565484642982483,0.0,30.815645217895508,25.0,10914.13671875,-0.0,268.8189697265625,1.0,283.1499938964844,284.3618469238281,289.510009765625,290.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,20045.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468737930059433,1.0,0.0,0.0,2.1454286575317383,2.145438432693481,3.071295111567452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.48876953125,0.0,344.8111877441406,1895.4371337890625,0.0,419.7406921386719,0.5473808646202087,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040674567222596,0.1871213167905807,0.1686810404062271,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681742548942566,0.1659324467182159,0.1577397435903549,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321316719056,0.259850800037384,0.1734113097190857,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107774257659912,0.1337214112281799,0.1273215264081955,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168952465057373,0.1367042362689972,0.6182465553283691,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754437327384949,1.0,1.0,0.0,1.0,-1.4947049617767334,1.4947030544281006,1.8391189087196835e-06,1.1450390815734863,0.7565484642982483,0.7565484642982483,0.0,30.815645217895508,25.0,10914.13671875,-0.0,268.8189697265625,1.0,283.1499938964844,284.3618469238281,289.510009765625,290.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,20045.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468737930059433,1.0,0.0,0.0,2.1454286575317383,2.145438432693481,3.071295111567452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.48876953125,0.0,344.8111877441406,1895.4371337890625,0.0,419.7406921386719,0.5473808646202087,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105641841888428,0.1874551028013229,0.1689358800649643,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730902075767517,0.1657188087701797,0.1575004160404205,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.2616347670555115,0.1692775636911392,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148890137672424,0.1334028840065002,0.1269819289445877,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194745182991028,0.1356063187122345,0.613122284412384,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729851603507995,1.0,1.0,0.0,1.0,-1.483210563659668,1.4832087755203247,1.8129572936231853e-06,1.1358394622802734,0.7417204976081848,0.7417204976081848,0.0,30.051124572753903,25.0,10889.28125,-0.0,261.9231872558594,1.0,283.1499938964844,284.4034423828125,289.5519104003906,290.3511657714844,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668046236038208,1.0,0.0,0.0,2.0690863132476807,2.0690953731536865,2.85660746612848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.83642578125,0.0,314.8568420410156,1895.4371337890625,0.0,414.8788757324219,0.5308529138565063,1.0,0.0,3.0,1.0,0.0
