time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105641841888428,0.1874551028013229,0.1689358800649643,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730902075767517,0.1657188087701797,0.1575004160404205,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.2616347670555115,0.1692775636911392,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148890137672424,0.1334028840065002,0.1269819289445877,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194745182991028,0.1356063187122345,0.613122284412384,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729851603507995,1.0,1.0,0.0,1.0,-1.483210563659668,1.4832087755203247,1.8129572936231853e-06,1.1358394622802734,0.7417204976081848,0.7417204976081848,0.0,30.051124572753903,25.0,10889.28125,-0.0,261.9231872558594,1.0,283.1499938964844,284.4034423828125,289.5519104003906,290.3511657714844,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668046236038208,1.0,0.0,0.0,2.0690863132476807,2.0690953731536865,2.85660746612848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.83642578125,0.0,314.8568420410156,1895.4371337890625,0.0,414.8788757324219,0.5308529138565063,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167736768722534,0.1878961026668548,0.1692894846200943,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774762153625488,0.1655729264020919,0.1573280096054077,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388030052184,0.2636784017086029,0.1656713634729385,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184576034545898,0.1331550329923629,0.1267123073339462,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215698003768921,0.1345903277397155,0.6083880066871643,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708417773246765,1.0,1.0,0.0,1.0,-1.4730910062789917,1.4730892181396484,1.7901163573696977e-06,1.1277309656143188,0.7273899912834167,0.7273899912834167,0.0,29.402353286743164,28.0,10869.578125,-0.0,255.9951171875,1.0,283.1499938964844,284.447265625,289.59375,290.3916015625,293.1499938964844,293.1499938964844,283.1499938964844,19878.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652975797653198,1.0,0.0,0.0,1.995177745819092,1.9951865673065183,2.656174444837234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.844970703125,0.0,287.7177734375,1895.4371337890625,0.0,411.1283264160156,0.5149779915809631,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167736768722534,0.1878961026668548,0.1692894846200943,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774762153625488,0.1655729264020919,0.1573280096054077,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388030052184,0.2636784017086029,0.1656713634729385,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184576034545898,0.1331550329923629,0.1267123073339462,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215698003768921,0.1345903277397155,0.6083880066871643,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708417773246765,1.0,1.0,0.0,1.0,-1.4730910062789917,1.4730892181396484,1.7901163573696977e-06,1.1277309656143188,0.7273899912834167,0.7273899912834167,0.0,29.402353286743164,28.0,10869.578125,-0.0,255.9951171875,1.0,283.1499938964844,284.447265625,289.59375,290.3916015625,293.1499938964844,293.1499938964844,283.1499938964844,19878.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652975797653198,1.0,0.0,0.0,1.995177745819092,1.9951865673065183,2.656174444837234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.844970703125,0.0,287.7177734375,1895.4371337890625,0.0,411.1283264160156,0.5149779915809631,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176427125930786,0.1884511858224868,0.1697608232498169,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772212266921997,0.1655009388923645,0.1572420299053192,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683073043824,0.2654560506343841,0.165741741657257,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180087208747864,0.1329828053712844,0.1265311986207962,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196712136268616,0.1336516737937927,0.6040958166122437,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.270222395658493,1.0,1.0,0.0,1.0,-1.468264102935791,1.4682623147964478,1.7792249309422914e-06,1.1238021850585938,0.713655412197113,0.713655412197113,0.0,29.321916580200195,31.0,10877.076171875,-0.0,253.7664794921875,1.0,283.1499938964844,284.4955749511719,289.6351013183594,290.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642326533794403,1.0,0.0,0.0,1.9238009452819824,1.9238094091415403,2.469526236836828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.412841796875,0.0,263.1282958984375,1895.4371337890625,0.0,408.4984436035156,0.4997505247592926,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176427125930786,0.1884511858224868,0.1697608232498169,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772212266921997,0.1655009388923645,0.1572420299053192,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683073043824,0.2654560506343841,0.165741741657257,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180087208747864,0.1329828053712844,0.1265311986207962,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196712136268616,0.1336516737937927,0.6040958166122437,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.270222395658493,1.0,1.0,0.0,1.0,-1.468264102935791,1.4682623147964478,1.7792249309422914e-06,1.1238021850585938,0.713655412197113,0.713655412197113,0.0,29.321916580200195,31.0,10877.076171875,-0.0,253.7664794921875,1.0,283.1499938964844,284.4955749511719,289.6351013183594,290.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642326533794403,1.0,0.0,0.0,1.9238009452819824,1.9238094091415403,2.469526236836828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.412841796875,0.0,263.1282958984375,1895.4371337890625,0.0,408.4984436035156,0.4997505247592926,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161335229873656,0.1887729167938232,0.1700422167778015,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754357099533081,0.1654931157827377,0.1572323441505432,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237629890442,0.2659691274166107,0.1670924872159958,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163532614707947,0.1329248994588852,0.1264741867780685,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.817280113697052,0.1332042664289474,0.6020915508270264,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703922688961029,1.0,1.0,0.0,1.0,-1.4677361249923706,1.4677343368530271,1.778012233444315e-06,1.1233490705490112,0.7072378396987915,0.7072378396987915,0.0,29.48337745666504,31.0,10891.17578125,-0.0,253.94894409179688,1.0,283.1499938964844,284.5219421386719,289.6559753417969,290.4542236328125,293.1499938964844,293.1499938964844,283.1499938964844,19774.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639479517936706,1.0,0.0,0.0,1.888736367225647,1.8887447118759155,2.380324133355316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.130859375,0.0,251.6714324951172,1895.4371337890625,0.0,407.7982482910156,0.4923371076583862,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135560989379884,0.1891245245933532,0.1703542619943618,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8727284669876099,0.1655042618513107,0.1572445780038833,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.993541657924652,0.2661822736263275,0.1691875755786895,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138746023178101,0.1328857243061065,0.1264389455318451,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140435218811035,0.1327673196792602,0.6001597046852112,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708499431610107,1.0,1.0,0.0,1.0,-1.4682780504226685,1.4682762622833252,1.7791909385778126e-06,1.1237499713897705,0.7006489634513855,0.7006489634513855,0.0,29.76337242126465,25.0,10912.5712890625,-0.0,254.8758239746093,1.0,283.1499938964844,284.54913330078125,289.677001953125,290.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,19710.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638833105564117,1.0,0.0,0.0,1.855475187301636,1.8554832935333248,2.297225876191078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.822265625,0.0,240.99029541015625,1895.4371337890625,0.0,407.639404296875,0.4852587282657623,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201924800872804,0.1898944824934005,0.1710085123777389,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.877240002155304,0.1655636578798294,0.1572717577219009,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921801686286926,0.266873687505722,0.1657702475786209,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176490664482117,0.1328447461128235,0.1263709515333175,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162423968315125,0.131908968091011,0.5961986780166626,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687592506408691,1.0,1.0,0.0,1.0,-1.4601643085479736,1.4601625204086304,1.7611624798519188e-06,1.1173235177993774,0.6883248686790466,0.6883248686790466,0.0,29.17900657653809,28.0,10903.0986328125,-0.0,250.03436279296875,1.0,283.1499938964844,284.5997314453125,289.7178649902344,290.519287109375,293.1499938964844,293.1499938964844,283.1499938964844,19613.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642762839794159,1.0,0.0,0.0,1.7905559539794922,1.790563702583313,2.139287715863248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.773681640625,0.0,221.1877899169922,1895.4371337890625,0.0,408.60589599609375,0.4715727567672729,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201924800872804,0.1898944824934005,0.1710085123777389,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.877240002155304,0.1655636578798294,0.1572717577219009,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921801686286926,0.266873687505722,0.1657702475786209,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176490664482117,0.1328447461128235,0.1263709515333175,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162423968315125,0.131908968091011,0.5961986780166626,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687592506408691,1.0,1.0,0.0,1.0,-1.4601643085479736,1.4601625204086304,1.7611624798519188e-06,1.1173235177993774,0.6883248686790466,0.6883248686790466,0.0,29.17900657653809,28.0,10903.0986328125,-0.0,250.03436279296875,1.0,283.1499938964844,284.5997314453125,289.7178649902344,290.519287109375,293.1499938964844,293.1499938964844,283.1499938964844,19613.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642762839794159,1.0,0.0,0.0,1.7905559539794922,1.790563702583313,2.139287715863248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.773681640625,0.0,221.1877899169922,1895.4371337890625,0.0,408.60589599609375,0.4715727567672729,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224731922149658,0.190761998295784,0.1717600971460342,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780184388160706,0.1656856834888458,0.1573683023452758,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919884204864502,0.2684717178344726,0.1653159707784652,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181727528572083,0.1328689157962799,0.1263745874166488,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151673674583435,0.1311172395944595,0.5925490856170654,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682801783084869,1.0,1.0,0.0,1.0,-1.456254243850708,1.4562524557113647,1.7523769884064675e-06,1.1140891313552856,0.6766688823699951,0.6766688823699951,0.0,29.048940658569336,31.0,10907.9287109375,-0.0,248.095932006836,1.0,283.1499938964844,284.65087890625,289.7536926269531,290.5556640625,293.1499938964844,293.1499938964844,283.1499938964844,19513.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644779562950134,1.0,0.0,0.0,1.7291117906570437,1.7291191816329956,1.9949845864175586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.41064453125,0.0,203.52381896972656,1895.4371337890625,0.0,409.102783203125,0.4587095081806183,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224731922149658,0.190761998295784,0.1717600971460342,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780184388160706,0.1656856834888458,0.1573683023452758,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919884204864502,0.2684717178344726,0.1653159707784652,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181727528572083,0.1328689157962799,0.1263745874166488,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151673674583435,0.1311172395944595,0.5925490856170654,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682801783084869,1.0,1.0,0.0,1.0,-1.456254243850708,1.4562524557113647,1.7523769884064675e-06,1.1140891313552856,0.6766688823699951,0.6766688823699951,0.0,29.048940658569336,31.0,10907.9287109375,-0.0,248.095932006836,1.0,283.1499938964844,284.65087890625,289.7536926269531,290.5556640625,293.1499938964844,293.1499938964844,283.1499938964844,19513.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644779562950134,1.0,0.0,0.0,1.7291117906570437,1.7291191816329956,1.9949845864175586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.41064453125,0.0,203.52381896972656,1895.4371337890625,0.0,409.102783203125,0.4587095081806183,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193714261054992,0.191768929362297,0.172640174627304,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742603659629822,0.1658778637647628,0.1575482040643692,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693474292755127,0.1684477776288986,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147728443145752,0.132961243391037,0.1264610886573791,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100829720497131,0.1303860545158386,0.5892839431762695,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690460085868835,1.0,1.0,0.0,1.0,-1.4574683904647827,1.4574666023254397,1.7549886024426089e-06,1.1149823665618896,0.6658713221549988,0.6658713221549988,0.0,29.469030380249023,34.0,10945.0556640625,-0.0,249.6393280029297,1.0,283.1499938964844,284.70709228515625,289.789306640625,290.5932006835937,293.1499938964844,293.1499938964844,283.1499938964844,19400.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645554423332214,1.0,0.0,0.0,1.6718084812164309,1.6718156337738037,1.8649468813691786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.037353515625,0.0,187.9262237548828,1895.4371337890625,0.0,409.2937927246094,0.4467725157737732,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193714261054992,0.191768929362297,0.172640174627304,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742603659629822,0.1658778637647628,0.1575482040643692,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693474292755127,0.1684477776288986,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147728443145752,0.132961243391037,0.1264610886573791,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100829720497131,0.1303860545158386,0.5892839431762695,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690460085868835,1.0,1.0,0.0,1.0,-1.4574683904647827,1.4574666023254397,1.7549886024426089e-06,1.1149823665618896,0.6658713221549988,0.6658713221549988,0.0,29.469030380249023,34.0,10945.0556640625,-0.0,249.6393280029297,1.0,283.1499938964844,284.70709228515625,289.789306640625,290.5932006835937,293.1499938964844,293.1499938964844,283.1499938964844,19400.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645554423332214,1.0,0.0,0.0,1.6718084812164309,1.6718156337738037,1.8649468813691786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.037353515625,0.0,187.9262237548828,1895.4371337890625,0.0,409.2937927246094,0.4467725157737732,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126601815223694,0.1929895132780075,0.17371267080307,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.867317795753479,0.1661437451839447,0.1578116565942764,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691504955291748,0.1741765439510345,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084011077880859,0.1331200450658798,0.1266254782676696,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017669320106506,0.1296921521425247,0.5862782597541809,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708560824394226,1.0,1.0,0.0,1.0,-1.4625366926193235,1.4625349044799805,1.7661641322774813e-06,1.1189513206481934,0.6559925675392151,0.6559925675392151,0.0,30.32364845275879,25.0,11005.5244140625,-0.0,253.8699493408203,1.0,283.1499938964844,284.7663269042969,289.8265991210937,290.6341247558594,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650906324386596,1.0,0.0,0.0,1.6191182136535645,1.6191251277923584,1.7492446602318529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.99169921875,0.0,174.3024139404297,1895.4371337890625,0.0,410.6159057617188,0.4358440637588501,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126601815223694,0.1929895132780075,0.17371267080307,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.867317795753479,0.1661437451839447,0.1578116565942764,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691504955291748,0.1741765439510345,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084011077880859,0.1331200450658798,0.1266254782676696,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017669320106506,0.1296921521425247,0.5862782597541809,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708560824394226,1.0,1.0,0.0,1.0,-1.4625366926193235,1.4625349044799805,1.7661641322774813e-06,1.1189513206481934,0.6559925675392151,0.6559925675392151,0.0,30.32364845275879,25.0,11005.5244140625,-0.0,253.8699493408203,1.0,283.1499938964844,284.7663269042969,289.8265991210937,290.6341247558594,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650906324386596,1.0,0.0,0.0,1.6191182136535645,1.6191251277923584,1.7492446602318529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.99169921875,0.0,174.3024139404297,1895.4371337890625,0.0,410.6159057617188,0.4358440637588501,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150721430778505,0.1936614662408828,0.1742962598800659,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686183094978333,0.166296049952507,0.157946690917015,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950157403945924,0.2689217925071716,0.1733623743057251,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.809548556804657,0.1332160383462906,0.1267081201076507,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020299673080444,0.1293485909700393,0.5847175717353821,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701438367366791,1.0,1.0,0.0,1.0,-1.4606550931930542,1.4606534242630005,1.762040824360156e-06,1.117508053779602,0.6515347957611084,0.6515347957611084,0.0,30.17951774597168,25.0,11014.2578125,-0.0,252.72540283203125,1.0,283.1499938964844,284.7943420410156,289.8455505371094,290.6551513671875,293.1499938964844,293.1499938964844,283.1499938964844,19230.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656442105770111,1.0,0.0,0.0,1.594158411026001,1.5941652059555054,1.6957285708940617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.95947265625,0.0,168.13479614257812,1895.4371337890625,0.0,411.9879455566406,0.4307191669940948,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221803545951844,0.1943557560443878,0.174890398979187,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737486004829407,0.1664571464061737,0.1580750495195388,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936947226524352,0.2693195939064026,0.169595792889595,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141132593154907,0.1333205699920654,0.1267831027507782,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058589696884155,0.1290124803781509,0.5830969214439392,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685407996177673,1.0,1.0,0.0,1.0,-1.4551478624343872,1.455146074295044,1.749838816067495e-06,1.1131175756454468,0.6469207406044006,0.6469207406044006,0.0,29.576881408691406,28.0,11000.15625,-0.0,248.94639587402344,1.0,283.1499938964844,284.81744384765625,289.8633117675781,290.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,19158.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662451446056366,1.0,0.0,0.0,1.5711300373077393,1.571136713027954,1.647091210088547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.67236328125,0.0,162.4969940185547,1895.4371337890625,0.0,413.4825439453125,0.4259447157382965,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276589155197144,0.1958122700452804,0.1761660575866699,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767017126083374,0.1668207049369812,0.1583955138921737,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.2711087167263031,0.1677960455417633,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166187405586243,0.1335716694593429,0.1269974410533905,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066805005073547,0.1284020394086837,0.5802196264266968,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679551541805267,1.0,1.0,0.0,1.0,-1.45169997215271,1.4516983032226562,1.7420720723748673e-06,1.1102153062820437,0.6385582685470581,0.6385582685470581,0.0,29.27783966064453,31.0,11005.96875,-0.0,246.78868103027344,1.0,283.1499938964844,284.864990234375,289.8941650390625,290.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,19046.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669141769409179,1.0,0.0,0.0,1.5273158550262451,1.5273222923278809,1.5565072430945293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.19775390625,0.0,152.2273712158203,1895.4371337890625,0.0,415.1528625488281,0.4169746041297912,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276589155197144,0.1958122700452804,0.1761660575866699,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767017126083374,0.1668207049369812,0.1583955138921737,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.2711087167263031,0.1677960455417633,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166187405586243,0.1335716694593429,0.1269974410533905,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066805005073547,0.1284020394086837,0.5802196264266968,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679551541805267,1.0,1.0,0.0,1.0,-1.45169997215271,1.4516983032226562,1.7420720723748673e-06,1.1102153062820437,0.6385582685470581,0.6385582685470581,0.0,29.27783966064453,31.0,11005.96875,-0.0,246.78868103027344,1.0,283.1499938964844,284.864990234375,289.8941650390625,290.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,19046.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669141769409179,1.0,0.0,0.0,1.5273158550262451,1.5273222923278809,1.5565072430945293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.19775390625,0.0,152.2273712158203,1895.4371337890625,0.0,415.1528625488281,0.4169746041297912,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272412657737732,0.1973703801631927,0.1775492578744888,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.874779462814331,0.1672437041997909,0.1587908267974853,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937810897827148,0.2724151015281677,0.1698282957077026,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148743510246277,0.1338787823915481,0.1272844970226287,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030465245246887,0.127856969833374,0.5777597427368164,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686702907085418,1.0,1.0,0.0,1.0,-1.4536640644073486,1.4536622762680054,1.7463022459196509e-06,1.111680269241333,0.631125807762146,0.631125807762146,0.0,29.575183868408203,34.0,11048.6171875,-0.0,248.3318328857422,1.0,283.1499938964844,284.9166564941406,289.925048828125,290.7388000488281,293.1499938964844,293.1499938964844,283.1499938964844,18931.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672020077705383,1.0,0.0,0.0,1.4881212711334229,1.4881274700164795,1.4776446732867046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.741943359375,0.0,143.39662170410156,1895.4371337890625,0.0,415.8735961914063,0.4089707434177398,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272412657737732,0.1973703801631927,0.1775492578744888,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.874779462814331,0.1672437041997909,0.1587908267974853,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937810897827148,0.2724151015281677,0.1698282957077026,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148743510246277,0.1338787823915481,0.1272844970226287,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030465245246887,0.127856969833374,0.5777597427368164,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686702907085418,1.0,1.0,0.0,1.0,-1.4536640644073486,1.4536622762680054,1.7463022459196509e-06,1.111680269241333,0.631125807762146,0.631125807762146,0.0,29.575183868408203,34.0,11048.6171875,-0.0,248.3318328857422,1.0,283.1499938964844,284.9166564941406,289.925048828125,290.7388000488281,293.1499938964844,293.1499938964844,283.1499938964844,18931.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672020077705383,1.0,0.0,0.0,1.4881212711334229,1.4881274700164795,1.4776446732867046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.741943359375,0.0,143.39662170410156,1895.4371337890625,0.0,415.8735961914063,0.4089707434177398,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225136041641236,0.1990271955728531,0.1790370196104049,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693357110023499,0.1677260249853134,0.1592580676078796,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727328836917877,0.1746661514043808,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099530935287476,0.1342402100563049,0.1276389956474304,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961148619651794,0.1273469626903534,0.5755633115768433,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704773247241974,1.0,1.0,0.0,1.0,-1.459605693817139,1.4596039056777954,1.759349515850772e-06,1.1163172721862793,0.6246569156646729,0.6246569156646729,0.0,30.331823348999023,25.0,11117.630859375,-0.0,252.66827392578125,1.0,283.1499938964844,284.9696960449219,289.9584350585937,290.7763366699219,293.1499938964844,293.1499938964844,283.1499938964844,18813.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679017663002014,1.0,0.0,0.0,1.4537067413330078,1.4537129402160645,1.4100906753355957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.810791015625,0.0,135.90538024902344,1895.4371337890625,0.0,417.6309814453125,0.4019493758678436,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225136041641236,0.1990271955728531,0.1790370196104049,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693357110023499,0.1677260249853134,0.1592580676078796,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727328836917877,0.1746661514043808,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099530935287476,0.1342402100563049,0.1276389956474304,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961148619651794,0.1273469626903534,0.5755633115768433,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704773247241974,1.0,1.0,0.0,1.0,-1.459605693817139,1.4596039056777954,1.759349515850772e-06,1.1163172721862793,0.6246569156646729,0.6246569156646729,0.0,30.331823348999023,25.0,11117.630859375,-0.0,252.66827392578125,1.0,283.1499938964844,284.9696960449219,289.9584350585937,290.7763366699219,293.1499938964844,293.1499938964844,283.1499938964844,18813.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679017663002014,1.0,0.0,0.0,1.4537067413330078,1.4537129402160645,1.4100906753355957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.810791015625,0.0,135.90538024902344,1895.4371337890625,0.0,417.6309814453125,0.4019493758678436,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339465498924256,0.2007468491792678,0.1805422902107238,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770281076431274,0.1682397872209549,0.1597111821174621,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.2733981311321258,0.1694206595420837,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167470693588257,0.1346296966075897,0.1279752403497696,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013436198234558,0.1268403232097625,0.5731559991836548,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681991159915924,1.0,1.0,0.0,1.0,-1.4531837701797483,1.4531821012496948,1.745163217492518e-06,1.1112196445465088,0.619002640247345,0.619002640247345,0.0,29.511369705200195,28.0,11124.4375,-0.0,247.9747772216797,1.0,283.1499938964844,285.0123291015625,289.9919738769531,290.8139343261719,293.1499938964844,293.1499938964844,283.1499938964844,18704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693375527858734,1.0,0.0,0.0,1.4238507747650146,1.4238568544387815,1.352765082174301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.360595703125,0.0,129.61563110351562,1895.4371337890625,0.0,421.26019287109375,0.3958722949028015,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339465498924256,0.2007468491792678,0.1805422902107238,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770281076431274,0.1682397872209549,0.1597111821174621,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.2733981311321258,0.1694206595420837,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167470693588257,0.1346296966075897,0.1279752403497696,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013436198234558,0.1268403232097625,0.5731559991836548,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681991159915924,1.0,1.0,0.0,1.0,-1.4531837701797483,1.4531821012496948,1.745163217492518e-06,1.1112196445465088,0.619002640247345,0.619002640247345,0.0,29.511369705200195,28.0,11124.4375,-0.0,247.9747772216797,1.0,283.1499938964844,285.0123291015625,289.9919738769531,290.8139343261719,293.1499938964844,293.1499938964844,283.1499938964844,18704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693375527858734,1.0,0.0,0.0,1.4238507747650146,1.4238568544387815,1.352765082174301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.360595703125,0.0,129.61563110351562,1895.4371337890625,0.0,421.26019287109375,0.3958722949028015,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384507536888124,0.2016239315271377,0.1813133656978607,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.879921555519104,0.1685078144073486,0.1599501967430114,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929119348526,0.2745289206504822,0.1675632148981094,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192280530929565,0.1348365247249603,0.1281561553478241,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030503988265991,0.1266056299209594,0.5720170140266418,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677604854106903,1.0,1.0,0.0,1.0,-1.451010823249817,1.4510090351104736,1.7402502408003784e-06,1.1093670129776,0.6165183782577515,0.6165183782577515,0.0,29.228899002075195,28.0,11126.1552734375,-0.0,246.38487243652344,1.0,283.1499938964844,285.02996826171875,290.00634765625,290.8290405273437,293.1499938964844,293.1499938964844,283.1499938964844,18667.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699810743331909,1.0,0.0,0.0,1.4099422693252563,1.409948229789734,1.3264659060041597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.370361328125,0.0,126.79974365234376,1895.4371337890625,0.0,422.8971252441406,0.3930931985378265,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407891631126404,0.202518805861473,0.1821050196886062,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810418844223022,0.1687858551740646,0.1602055877447128,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927175045013428,0.2756451368331909,0.1670774668455124,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201754093170166,0.1350531429052353,0.1283538192510604,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031449913978577,0.1263870894908905,0.5709894299507141,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676743268966675,1.0,1.0,0.0,1.0,-1.4506869316101074,1.4506852626800537,1.7394656879332615e-06,1.109038472175598,0.6140360832214355,0.6140360832214355,0.0,29.159252166748047,31.0,11143.5537109375,-0.0,246.08038330078125,1.0,283.1499938964844,285.0491943359375,290.0198059082031,290.8437194824219,293.1499938964844,293.1499938964844,283.1499938964844,18608.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704651236534118,1.0,0.0,0.0,1.3977913856506348,1.3977973461151123,1.3037015378358774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.3447265625,0.0,124.29877471923828,1895.4371337890625,0.0,424.1326599121094,0.3905989527702331,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414724707603456,0.2043714374303817,0.1837541311979293,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799459934234619,0.1693759262561798,0.1607600301504135,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.2773882746696472,0.168689027428627,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192204236984253,0.1355173885822296,0.1287907063961029,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.800316572189331,0.1259839683771133,0.5691725611686707,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684675753116607,1.0,1.0,0.0,1.0,-1.4536079168319702,1.4536062479019165,1.745762347127311e-06,1.111226201057434,0.6099716424942017,0.6099716424942017,0.0,29.416051864624023,34.0,11201.103515625,-0.0,247.9151306152344,1.0,283.1499938964844,285.0892639160156,290.0473327636719,290.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18511.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713279008865356,1.0,0.0,0.0,1.3758552074432373,1.3758609294891355,1.2631032575427525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.964599609375,0.0,119.89898681640624,1895.4371337890625,0.0,426.34381103515625,0.3861345946788788,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414724707603456,0.2043714374303817,0.1837541311979293,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799459934234619,0.1693759262561798,0.1607600301504135,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.2773882746696472,0.168689027428627,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192204236984253,0.1355173885822296,0.1287907063961029,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.800316572189331,0.1259839683771133,0.5691725611686707,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684675753116607,1.0,1.0,0.0,1.0,-1.4536079168319702,1.4536062479019165,1.745762347127311e-06,1.111226201057434,0.6099716424942017,0.6099716424942017,0.0,29.416051864624023,34.0,11201.103515625,-0.0,247.9151306152344,1.0,283.1499938964844,285.0892639160156,290.0473327636719,290.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18511.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713279008865356,1.0,0.0,0.0,1.3758552074432373,1.3758609294891355,1.2631032575427525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.964599609375,0.0,119.89898681640624,1895.4371337890625,0.0,426.34381103515625,0.3861345946788788,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376169443130492,0.2063050717115402,0.1854921132326126,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750866651535034,0.170011281967163,0.1613732427358627,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781138122081756,0.1732328236103058,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149985671043396,0.1360218524932861,0.1292819231748581,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940316796302795,0.1256008595228195,0.567553699016571,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703678607940674,1.0,1.0,0.0,1.0,-1.4605296850204468,1.460528016090393,1.760936925165879e-06,1.116600751876831,0.6068273782730103,0.6068273782730103,0.0,30.141403198242188,37.0,11286.61328125,-0.0,252.5798492431641,1.0,283.1499938964844,285.12969970703125,290.0770263671875,290.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,18415.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726666212081909,1.0,0.0,0.0,1.358083724975586,1.3580894470214844,1.230683892572415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.6123046875,0.0,116.36621856689452,1895.4371337890625,0.0,429.7979431152344,0.3824803233146667,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376169443130492,0.2063050717115402,0.1854921132326126,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750866651535034,0.170011281967163,0.1613732427358627,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781138122081756,0.1732328236103058,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149985671043396,0.1360218524932861,0.1292819231748581,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940316796302795,0.1256008595228195,0.567553699016571,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703678607940674,1.0,1.0,0.0,1.0,-1.4605296850204468,1.460528016090393,1.760936925165879e-06,1.116600751876831,0.6068273782730103,0.6068273782730103,0.0,30.141403198242188,37.0,11286.61328125,-0.0,252.5798492431641,1.0,283.1499938964844,285.12969970703125,290.0770263671875,290.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,18415.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726666212081909,1.0,0.0,0.0,1.358083724975586,1.3580894470214844,1.230683892572415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.6123046875,0.0,116.36621856689452,1895.4371337890625,0.0,429.7979431152344,0.3824803233146667,1.0,0.0,3.0,1.0,0.0
