time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315171241760254,0.2086352854967117,0.1874827742576599,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685621619224548,0.1710294485092163,0.1622310280799865,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780710756778717,0.1793863475322723,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092268705368042,0.1369061470031738,0.1300138682126999,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862732410430908,0.125565156340599,0.5669345855712891,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732047438621521,1.0,1.0,0.0,1.0,-1.471469521522522,1.4714677333831787,1.7851640450317063e-06,1.1251616477966309,0.6046345233917236,0.6046345233917236,0.0,31.202543258666992,25.0,11400.0869140625,-0.0,259.8226318359375,1.0,283.1499938964844,285.1697692871094,290.1080322265625,290.9486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18318.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749447405338287,1.0,0.0,0.0,1.3445138931274414,1.3445194959640503,1.2062129428613846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.21044921875,0.0,113.65690612792967,1895.4371337890625,0.0,435.7412109375,0.3796339035034179,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315171241760254,0.2086352854967117,0.1874827742576599,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685621619224548,0.1710294485092163,0.1622310280799865,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780710756778717,0.1793863475322723,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092268705368042,0.1369061470031738,0.1300138682126999,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862732410430908,0.125565156340599,0.5669345855712891,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732047438621521,1.0,1.0,0.0,1.0,-1.471469521522522,1.4714677333831787,1.7851640450317063e-06,1.1251616477966309,0.6046345233917236,0.6046345233917236,0.0,31.202543258666992,25.0,11400.0869140625,-0.0,259.8226318359375,1.0,283.1499938964844,285.1697692871094,290.1080322265625,290.9486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18318.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749447405338287,1.0,0.0,0.0,1.3445138931274414,1.3445194959640503,1.2062129428613846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.21044921875,0.0,113.65690612792967,1895.4371337890625,0.0,435.7412109375,0.3796339035034179,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950123369693756,0.2114317566156387,0.1898596435785293,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825733661651611,0.1725575625896453,0.1635236740112304,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795889675617218,0.1705651134252548,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218219876289368,0.1383073925971985,0.1311848759651184,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976361513137817,0.1260423064231872,0.5683268904685974,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706959843635559,1.0,1.0,0.0,1.0,-1.468374729156494,1.4683729410171509,1.77824051661446e-06,1.1226931810379028,0.6032177209854126,0.6032177209854126,0.0,29.920652389526367,43.0,11445.8369140625,-0.0,255.30828857421875,1.0,283.1499938964844,285.19708251953125,290.1378173828125,290.9861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18230.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780974686145782,1.0,0.0,0.0,1.3348703384399414,1.3348759412765503,1.1889719786495337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.118896484375,0.0,111.7042236328125,1895.4371337890625,0.0,444.1040344238281,0.3775532245635986,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950123369693756,0.2114317566156387,0.1898596435785293,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825733661651611,0.1725575625896453,0.1635236740112304,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795889675617218,0.1705651134252548,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218219876289368,0.1383073925971985,0.1311848759651184,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976361513137817,0.1260423064231872,0.5683268904685974,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706959843635559,1.0,1.0,0.0,1.0,-1.468374729156494,1.4683729410171509,1.77824051661446e-06,1.1226931810379028,0.6032177209854126,0.6032177209854126,0.0,29.920652389526367,43.0,11445.8369140625,-0.0,255.30828857421875,1.0,283.1499938964844,285.19708251953125,290.1378173828125,290.9861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18230.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780974686145782,1.0,0.0,0.0,1.3348703384399414,1.3348759412765503,1.1889719786495337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.118896484375,0.0,111.7042236328125,1895.4371337890625,0.0,444.1040344238281,0.3775532245635986,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.950230598449707,0.2129442244768142,0.1911871284246444,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820670247077942,0.1734609007835388,0.1643398255109787,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945808053016664,0.2814221084117889,0.1720682084560394,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215954899787903,0.1391528695821762,0.1319451630115509,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965798377990723,0.1264478266239166,0.5699203014373779,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727015316486358,1.0,1.0,0.0,1.0,-1.4755600690841677,1.4755582809448242,1.7940500356417033e-06,1.1281418800354004,0.6028324365615845,0.6028324365615845,0.0,30.24519157409668,43.0,11504.5126953125,-0.0,259.1567077636719,1.0,283.1499938964844,285.2094421386719,290.1498718261719,291.000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18201.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795462787151336,1.0,0.0,0.0,1.3309037685394287,1.3309093713760376,1.1819163603377093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.14111328125,0.0,110.92522430419922,1895.4371337890625,0.0,448.0017700195313,0.3767182826995849,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417175054550172,0.2145372182130813,0.1926140487194061,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743728399276733,0.1744481325149536,0.1652705818414688,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.2824112772941589,0.1791079193353653,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151906132698059,0.1400824636220932,0.1328222304582595,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.789074182510376,0.1269441992044448,0.5721282362937927,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764702439308166,1.0,1.0,0.0,1.0,-1.490538239479065,1.4905364513397217,1.8277578419656493e-06,1.1399381160736084,0.602674126625061,0.602674126625061,0.0,31.500253677368164,46.0,11619.5380859375,-0.0,268.7510681152344,1.0,283.1499938964844,285.2313537597656,290.161865234375,291.0171203613281,293.1499938964844,293.1499938964844,283.1499938964844,18146.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809164404869079,1.0,0.0,0.0,1.328683614730835,1.3286890983581543,1.1779763298136461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.137939453125,0.0,110.38758850097656,1895.4371337890625,0.0,451.7200622558594,0.3761434555053711,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301546812057496,0.2179265618324279,0.1956527829170227,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640850782394409,0.1766231209039688,0.1673259884119033,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823711037635803,0.1895301789045334,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063836693763733,0.142137736082077,0.1347672045230865,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787497639656067,0.1281027793884277,0.5773861408233643,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824992835521698,1.0,1.0,0.0,1.0,-1.5178176164627075,1.5178157091140747,1.89035836228868e-06,1.1615716218948364,0.6034798622131348,0.6034798622131348,0.0,33.62030792236328,49.0,11852.5244140625,-0.0,286.2538452148437,1.0,283.1499938964844,285.2767639160156,290.1908569335937,291.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844816029071808,1.0,0.0,0.0,1.327534794807434,1.3275402784347534,1.1759401274957781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.960693359375,0.0,109.8980484008789,1895.4371337890625,0.0,461.5434265136719,0.3756162226200104,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301546812057496,0.2179265618324279,0.1956527829170227,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640850782394409,0.1766231209039688,0.1673259884119033,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823711037635803,0.1895301789045334,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063836693763733,0.142137736082077,0.1347672045230865,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787497639656067,0.1281027793884277,0.5773861408233643,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824992835521698,1.0,1.0,0.0,1.0,-1.5178176164627075,1.5178157091140747,1.89035836228868e-06,1.1615716218948364,0.6034798622131348,0.6034798622131348,0.0,33.62030792236328,49.0,11852.5244140625,-0.0,286.2538452148437,1.0,283.1499938964844,285.2767639160156,290.1908569335937,291.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844816029071808,1.0,0.0,0.0,1.327534794807434,1.3275402784347534,1.1759401274957781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.960693359375,0.0,109.8980484008789,1895.4371337890625,0.0,461.5434265136719,0.3756162226200104,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174761176109314,0.2215069979429245,0.1988952606916427,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533019423484802,0.1790081858634948,0.1696092933416366,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959660768508912,0.2813602685928345,0.1972332298755645,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965567111968994,0.1444023102521896,0.1369381695985794,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679814696311951,0.1294289976358413,0.5835193991661072,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888556122779846,1.0,1.0,0.0,1.0,-1.5440151691436768,1.5440131425857544,1.9517522105161333e-06,1.1823359727859497,0.6053573489189148,0.6053573489189148,0.0,36.0536003112793,52.0,12086.7880859375,-0.0,304.5892028808594,1.0,283.1499938964844,285.3150634765625,290.2217102050781,291.1037292480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894627928733825,1.0,0.0,0.0,1.3310054540634155,1.3310109376907349,1.1820969092468658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.367431640625,0.0,110.21920013427734,1895.4371337890625,0.0,475.6362609863281,0.3759652376174927,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174761176109314,0.2215069979429245,0.1988952606916427,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533019423484802,0.1790081858634948,0.1696092933416366,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959660768508912,0.2813602685928345,0.1972332298755645,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965567111968994,0.1444023102521896,0.1369381695985794,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679814696311951,0.1294289976358413,0.5835193991661072,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888556122779846,1.0,1.0,0.0,1.0,-1.5440151691436768,1.5440131425857544,1.9517522105161333e-06,1.1823359727859497,0.6053573489189148,0.6053573489189148,0.0,36.0536003112793,52.0,12086.7880859375,-0.0,304.5892028808594,1.0,283.1499938964844,285.3150634765625,290.2217102050781,291.1037292480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894627928733825,1.0,0.0,0.0,1.3310054540634155,1.3310109376907349,1.1820969092468658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.367431640625,0.0,110.21920013427734,1895.4371337890625,0.0,475.6362609863281,0.3759652376174927,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999995589256287,0.2251936048269271,0.2022880166769027,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383541703224182,0.1815286129713058,0.1720763444900512,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767056703567504,0.2814698219299316,0.1970928758382797,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822812795639038,0.1468084454536438,0.1392967998981475,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534492015838623,0.1308882981538772,0.5904579162597656,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950116395950317,1.0,1.0,0.0,1.0,-1.5617010593414309,1.5616990327835083,1.9937717752327444e-06,1.196224331855774,0.6080845594406128,0.6080845594406128,0.0,39.34357452392578,55.0,12276.0234375,-0.0,321.78759765625,1.0,283.1499938964844,285.3384704589844,290.2490539550781,291.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,17841.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952384829521179,1.0,0.0,0.0,1.3385823965072632,1.3385878801345823,1.1955937395669025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.3671875,0.0,111.29182434082033,1895.4371337890625,0.0,492.5310668945313,0.3771248161792755,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999995589256287,0.2251936048269271,0.2022880166769027,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383541703224182,0.1815286129713058,0.1720763444900512,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767056703567504,0.2814698219299316,0.1970928758382797,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822812795639038,0.1468084454536438,0.1392967998981475,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534492015838623,0.1308882981538772,0.5904579162597656,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950116395950317,1.0,1.0,0.0,1.0,-1.5617010593414309,1.5616990327835083,1.9937717752327444e-06,1.196224331855774,0.6080845594406128,0.6080845594406128,0.0,39.34357452392578,55.0,12276.0234375,-0.0,321.78759765625,1.0,283.1499938964844,285.3384704589844,290.2490539550781,291.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,17841.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952384829521179,1.0,0.0,0.0,1.3385823965072632,1.3385878801345823,1.1955937395669025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.3671875,0.0,111.29182434082033,1895.4371337890625,0.0,492.5310668945313,0.3771248161792755,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897868990898132,0.2283704876899719,0.2051968276500702,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292345404624939,0.1837458163499832,0.1742315888404846,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.962664783000946,0.2824078500270843,0.1976869404315948,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736151218414307,0.1489313095808029,0.141365110874176,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446196675300598,0.1322301477193832,0.5967511534690857,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.300163209438324,1.0,1.0,0.0,1.0,-1.5785313844680786,1.5785293579101562,2.034304770859308e-06,1.2094521522521973,0.6111838817596436,0.6111838817596436,0.0,41.92683029174805,55.0,12450.4365234375,-0.0,336.9585876464844,1.0,283.1499938964844,285.3548278808594,290.2683410644531,291.1754455566406,293.1499938964844,293.1499938964844,283.1499938964844,17767.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999668896198272,1.0,0.0,0.0,1.347839117050171,1.3478447198867798,1.212186901966561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.580322265625,0.0,112.72786712646484,1895.4371337890625,0.0,506.8207092285156,0.3786711990833282,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.888090193271637,0.2289871573448181,0.2057604938745498,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277180194854736,0.1841809153556823,0.1746534407138824,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601612091064452,0.2826353311538696,0.1978422999382019,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721920013427734,0.1493477076292038,0.1417699754238128,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431644201278687,0.1324987709522247,0.5980064272880554,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011477887630462,1.0,1.0,0.0,1.0,-1.581894040107727,1.581892013549805,2.0424658941919915e-06,1.2120952606201172,0.6117035746574402,0.6117035746574402,0.0,42.40992736816406,58.0,12485.47265625,-0.0,339.9368591308594,1.0,283.1499938964844,285.3575744628906,290.2718505859375,291.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,17751.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008430480957031,1.0,0.0,0.0,1.350019097328186,1.350024700164795,1.2161110873876169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.755615234375,0.0,113.0715789794922,1895.4371337890625,0.0,509.5149536132813,0.379040002822876,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832072615623474,0.2309285104274749,0.2075338363647461,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233330845832825,0.1855595558881759,0.1759887486696243,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526612758636476,0.2834059298038482,0.1983785778284073,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681254148483276,0.1506663113832473,0.1430508494377136,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389886379241943,0.1333587169647216,0.6020195484161377,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042207360267639,1.0,1.0,0.0,1.0,-1.5926252603530884,1.592623233795166,2.068649791908684e-06,1.2205300331115725,0.6139079332351685,0.6139079332351685,0.0,43.90291213989258,58.0,12596.44140625,-0.0,349.3874816894531,1.0,283.1499938964844,285.3659362792969,290.28271484375,291.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,17711.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035296082496643,1.0,0.0,0.0,1.3570116758346558,1.3570172786712646,1.2287418371670358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.5478515625,0.0,114.21348571777344,1895.4371337890625,0.0,517.868408203125,0.3802607953548431,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788730502128601,0.2328997701406479,0.2093331217765808,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193961977958679,0.1869738101959228,0.1773566305637359,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456200003623962,0.2842534780502319,0.1989783197641372,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645569443702698,0.1520173549652099,0.1443615555763244,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352899312973022,0.1342536360025406,0.6061878800392151,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073018193244934,1.0,1.0,0.0,1.0,-1.6037253141403198,1.6037232875823977,2.0959560060873628e-06,1.2292537689208984,0.6162266731262207,0.6162266731262207,0.0,45.37899398803711,61.0,12712.576171875,-0.0,359.10040283203125,1.0,283.1499938964844,285.3731994628906,290.29364013671875,291.2164611816406,293.1499938964844,293.1499938964844,283.1499938964844,17660.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061729550361633,1.0,0.0,0.0,1.365334153175354,1.365339756011963,1.2438594865216146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.61181640625,0.0,115.57707214355467,1895.4371337890625,0.0,526.2246704101562,0.381711333990097,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715086579322815,0.2369255274534225,0.2130053341388702,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125327825546265,0.1899045407772064,0.1801875084638595,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328065514564514,0.286105066537857,0.2003024667501449,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586005926132202,0.1548112481832504,0.1470687091350555,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.72898930311203,0.1361398249864578,0.6149571537971497,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134954571723938,1.0,1.0,0.0,1.0,-1.626900315284729,1.626898169517517,2.153694367734716e-06,1.2474623918533323,0.6216387152671814,0.6216387152671814,0.0,48.300628662109375,64.0,12955.73046875,-0.0,379.3348693847656,1.0,283.1499938964844,285.38507080078125,290.316162109375,291.253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17569.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114790201187134,1.0,0.0,0.0,1.384480118751526,1.3844857215881348,1.2789891457032354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.301513671875,0.0,118.83384704589844,1895.4371337890625,0.0,543.418212890625,0.3851405084133148,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715086579322815,0.2369255274534225,0.2130053341388702,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125327825546265,0.1899045407772064,0.1801875084638595,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328065514564514,0.286105066537857,0.2003024667501449,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586005926132202,0.1548112481832504,0.1470687091350555,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.72898930311203,0.1361398249864578,0.6149571537971497,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134954571723938,1.0,1.0,0.0,1.0,-1.626900315284729,1.626898169517517,2.153694367734716e-06,1.2474623918533323,0.6216387152671814,0.6216387152671814,0.0,48.300628662109375,64.0,12955.73046875,-0.0,379.3348693847656,1.0,283.1499938964844,285.38507080078125,290.316162109375,291.253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17569.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114790201187134,1.0,0.0,0.0,1.384480118751526,1.3844857215881348,1.2789891457032354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.301513671875,0.0,118.83384704589844,1895.4371337890625,0.0,543.418212890625,0.3851405084133148,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.865546703338623,0.241095945239067,0.2167894095182418,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.806693434715271,0.1929711997509002,0.1831441670656204,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216334223747252,0.2881041169166565,0.2017395496368408,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538855075836182,0.1577211618423462,0.1498855203390121,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238045930862427,0.1381462663412094,0.6242669224739075,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197394609451294,1.0,1.0,0.0,1.0,-1.6512770652770996,1.651274800300598,2.2154868020152207e-06,1.2666056156158447,0.6279313564300537,0.6279313564300537,0.0,51.19832611083984,67.0,13214.228515625,-0.0,400.6982421875,1.0,283.1499938964844,285.3930969238281,290.3394775390625,291.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17477.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517009973526001,1.0,0.0,0.0,1.4074528217315674,1.4074585437774658,1.3217859873293494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.83056640625,0.0,122.8857192993164,1895.4371337890625,0.0,561.9530029296875,0.3893394470214844,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.865546703338623,0.241095945239067,0.2167894095182418,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.806693434715271,0.1929711997509002,0.1831441670656204,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216334223747252,0.2881041169166565,0.2017395496368408,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538855075836182,0.1577211618423462,0.1498855203390121,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238045930862427,0.1381462663412094,0.6242669224739075,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197394609451294,1.0,1.0,0.0,1.0,-1.6512770652770996,1.651274800300598,2.2154868020152207e-06,1.2666056156158447,0.6279313564300537,0.6279313564300537,0.0,51.19832611083984,67.0,13214.228515625,-0.0,400.6982421875,1.0,283.1499938964844,285.3930969238281,290.3394775390625,291.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17477.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517009973526001,1.0,0.0,0.0,1.4074528217315674,1.4074585437774658,1.3217859873293494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.83056640625,0.0,122.8857192993164,1895.4371337890625,0.0,561.9530029296875,0.3893394470214844,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627605438232422,0.2435286492109298,0.218988761305809,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038104772567749,0.19474957883358,0.1848562061786651,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160944819450378,0.2892712652683258,0.2025795727968216,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516891360282898,0.1593971252441406,0.1515069454908371,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212938666343689,0.1393194496631622,0.629701554775238,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.32326140999794,1.0,1.0,0.0,1.0,-1.6654528379440308,1.6654505729675293,2.2519207050208934e-06,1.2777332067489624,0.6318824291229248,0.6318824291229248,0.0,52.81264877319336,67.0,13365.45703125,-0.0,413.1864013671875,1.0,283.1499938964844,285.3960266113281,290.35272216796875,291.31378173828125,293.1499938964844,293.1499938964844,283.1499938964844,17428.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202587246894836,1.0,0.0,0.0,1.4218778610229492,1.4218835830688477,1.3490188166542796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.827880859375,0.0,125.51006317138672,1895.4371337890625,0.0,573.1393432617188,0.3920194804668426,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608077764511108,0.2454760819673538,0.2207551747560501,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017528653144836,0.1961763203144073,0.1862293779850006,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.912093460559845,0.2902095019817352,0.2032545059919357,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501517534255981,0.1607365012168884,0.1528019309043884,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194873690605164,0.1402651369571685,0.6340785622596741,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.326042115688324,1.0,1.0,0.0,1.0,-1.6768423318862915,1.67684006690979,2.281459728692425e-06,1.2866710424423218,0.6350958347320557,0.6350958347320557,0.0,54.0787353515625,70.0,13488.146484375,-0.0,423.2713012695313,1.0,283.1499938964844,285.3974304199219,290.3631286621094,291.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,17383.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228947401046753,1.0,0.0,0.0,1.4342459440231323,1.4342517852783203,1.372589508719102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.08642578125,0.0,127.78710174560548,1895.4371337890625,0.0,582.3821411132812,0.3943213224411011,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569719791412354,0.2499796152114868,0.224850907921791,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976682186126709,0.1995093822479248,0.1894367039203643,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040987491607666,0.2924060523509979,0.2048337459564209,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471751570701599,0.1638522148132324,0.1558126211166381,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158381342887878,0.1424885541200637,0.6443617343902588,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324049413204193,1.0,1.0,0.0,1.0,-1.7034673690795898,1.7034649848937988,2.3514367057941854e-06,1.3075556755065918,0.6431241035461426,0.6431241035461426,0.0,56.956687927246094,73.0,13776.8896484375,-0.0,447.0935974121094,1.0,283.1499938964844,285.39813232421875,290.3865661621094,291.3721008300781,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291495323181152,1.0,0.0,0.0,1.4648607969284058,1.4648666381835938,1.4318123930934237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.941650390625,0.0,133.60606384277344,1895.4371337890625,0.0,604.923583984375,0.400102287530899,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569719791412354,0.2499796152114868,0.224850907921791,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976682186126709,0.1995093822479248,0.1894367039203643,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040987491607666,0.2924060523509979,0.2048337459564209,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471751570701599,0.1638522148132324,0.1558126211166381,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158381342887878,0.1424885541200637,0.6443617343902588,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324049413204193,1.0,1.0,0.0,1.0,-1.7034673690795898,1.7034649848937988,2.3514367057941854e-06,1.3075556755065918,0.6431241035461426,0.6431241035461426,0.0,56.956687927246094,73.0,13776.8896484375,-0.0,447.0935974121094,1.0,283.1499938964844,285.39813232421875,290.3865661621094,291.3721008300781,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291495323181152,1.0,0.0,0.0,1.4648607969284058,1.4648666381835938,1.4318123930934237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.941650390625,0.0,133.60606384277344,1895.4371337890625,0.0,604.923583984375,0.400102287530899,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553112745285034,0.2522618174552917,0.2269285470247268,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958957552909851,0.201220616698265,0.191083014011383,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006211757659912,0.2935357093811035,0.2056455016136169,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459192276000977,0.1654460877180099,0.1573521047830581,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142200469970703,0.1436367332935333,0.6496688723564148,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356076776981354,1.0,1.0,0.0,1.0,-1.7171332836151123,1.7171308994293213,2.387856284258305e-06,1.3182698488235474,0.6474882960319519,0.6474882960319519,0.0,58.39827728271485,73.0,13926.333984375,-0.0,459.4790344238281,1.0,283.1499938964844,285.3971862792969,290.39813232421875,291.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,17241.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324023365974426,1.0,0.0,0.0,1.4815192222595217,1.481525182723999,1.4645628709786254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.5419921875,0.0,136.87542724609375,1895.4371337890625,0.0,616.9930419921875,0.403288334608078,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537972569465637,0.2545611262321472,0.2290220856666565,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942839860916138,0.202960655093193,0.1927566528320312,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973405957221985,0.2946854531764984,0.206471249461174,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447994351387024,0.1670632809400558,0.1589136719703674,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127252221107483,0.144808143377304,0.6550810933113098,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388239741325378,1.0,1.0,0.0,1.0,-1.73102068901062,1.731018304824829,2.42521468862833e-06,1.3291537761688232,0.6520121693611145,0.6520121693611145,0.0,59.84233093261719,76.0,14079.7080078125,-0.0,472.1852416992188,1.0,283.1499938964844,285.3952941894531,290.4095458984375,291.41314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17190.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357285141944885,1.0,0.0,0.0,1.499314308166504,1.4993202686309814,1.499956852057949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.30712890625,0.0,140.42723083496094,1895.4371337890625,0.0,629.5853271484375,0.4067026972770691,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851151704788208,0.25920370221138,0.2332495599985122,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.791490912437439,0.2065214365720749,0.1961806416511535,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912850022315979,0.2970404922962188,0.2081617563962936,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429192662239075,0.1703626960515976,0.162098690867424,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100691795349121,0.1472152173519134,0.6661970615386963,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452931046485901,1.0,1.0,0.0,1.0,-1.7594079971313477,1.759405493736267,2.502669531168067e-06,1.3513894081115725,0.6617468595504761,0.6617468595504761,0.0,62.73929977416992,79.0,14395.966796875,-0.0,498.5641479492188,1.0,283.1499938964844,285.3890686035156,290.4320068359375,291.4544372558594,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425661206245422,1.0,0.0,0.0,1.5375659465789795,1.537572145462036,1.5774692485592825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.158203125,0.0,148.33737182617188,1895.4371337890625,0.0,656.2860717773438,0.4141320884227752,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851151704788208,0.25920370221138,0.2332495599985122,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.791490912437439,0.2065214365720749,0.1961806416511535,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912850022315979,0.2970404922962188,0.2081617563962936,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429192662239075,0.1703626960515976,0.162098690867424,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100691795349121,0.1472152173519134,0.6661970615386963,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452931046485901,1.0,1.0,0.0,1.0,-1.7594079971313477,1.759405493736267,2.502669531168067e-06,1.3513894081115725,0.6617468595504761,0.6617468595504761,0.0,62.73929977416992,79.0,14395.966796875,-0.0,498.5641479492188,1.0,283.1499938964844,285.3890686035156,290.4320068359375,291.4544372558594,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425661206245422,1.0,0.0,0.0,1.5375659465789795,1.537572145462036,1.5774692485592825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.158203125,0.0,148.33737182617188,1895.4371337890625,0.0,656.2860717773438,0.4141320884227752,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489508032798767,0.2638984620571136,0.2375244796276092,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892119884490967,0.2101859152317047,0.1997029036283493,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858428597450256,0.2994659841060638,0.2099016159772873,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414607405662537,0.1737445592880249,0.1653621345758438,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078244090080261,0.1497036069631576,0.6776806712150574,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518067896366119,1.0,1.0,0.0,1.0,-1.7885655164718628,1.7885630130767822,2.5837473458523164e-06,1.3742111921310425,0.6723296046257019,0.6723296046257019,0.0,65.64798736572266,67.0,14725.2158203125,-0.0,526.254150390625,1.0,283.1499938964844,285.37969970703125,290.4540405273437,291.4960327148437,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496139526367188,1.0,0.0,0.0,1.579622507095337,1.579628825187683,1.664945727952727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.508056640625,0.0,157.447998046875,1895.4371337890625,0.0,684.9888305664062,0.4224091172218323,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489508032798767,0.2638984620571136,0.2375244796276092,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892119884490967,0.2101859152317047,0.1997029036283493,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858428597450256,0.2994659841060638,0.2099016159772873,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414607405662537,0.1737445592880249,0.1653621345758438,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078244090080261,0.1497036069631576,0.6776806712150574,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518067896366119,1.0,1.0,0.0,1.0,-1.7885655164718628,1.7885630130767822,2.5837473458523164e-06,1.3742111921310425,0.6723296046257019,0.6723296046257019,0.0,65.64798736572266,67.0,14725.2158203125,-0.0,526.254150390625,1.0,283.1499938964844,285.37969970703125,290.4540405273437,291.4960327148437,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496139526367188,1.0,0.0,0.0,1.579622507095337,1.579628825187683,1.664945727952727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.508056640625,0.0,157.447998046875,1895.4371337890625,0.0,684.9888305664062,0.4224091172218323,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616196513175964,0.2686541080474853,0.241673082113266,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015432953834534,0.2139596939086914,0.2031395584344864,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968416452407837,0.3019683063030243,0.2115554064512252,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752623438835144,0.1772133558988571,0.1685193330049514,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183228135108948,0.1522796750068664,0.6886608004570007,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531428873538971,1.0,1.0,0.0,1.0,-1.8166353702545168,1.8166327476501465,2.663262193891569e-06,1.3961737155914309,0.683737576007843,0.683737576007843,0.0,63.86684036254883,55.0,15056.4404296875,-0.0,539.5076904296875,1.0,283.1499938964844,285.36627197265625,290.4756164550781,291.53759765625,293.1499938964844,293.1499938964844,283.1499938964844,16886.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568208694458008,1.0,0.0,0.0,1.6254225969314575,1.6254291534423828,1.762893191425974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.01318359375,0.0,167.874267578125,1895.4371337890625,0.0,715.6223754882812,0.4315398335456848,1.0,0.0,3.0,1.0,0.0
