time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616196513175964,0.2686541080474853,0.241673082113266,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015432953834534,0.2139596939086914,0.2031395584344864,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968416452407837,0.3019683063030243,0.2115554064512252,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752623438835144,0.1772133558988571,0.1685193330049514,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183228135108948,0.1522796750068664,0.6886608004570007,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531428873538971,1.0,1.0,0.0,1.0,-1.8166353702545168,1.8166327476501465,2.663262193891569e-06,1.3961737155914309,0.683737576007843,0.683737576007843,0.0,63.86684036254883,55.0,15056.4404296875,-0.0,539.5076904296875,1.0,283.1499938964844,285.36627197265625,290.4756164550781,291.53759765625,293.1499938964844,293.1499938964844,283.1499938964844,16886.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568208694458008,1.0,0.0,0.0,1.6254225969314575,1.6254291534423828,1.762893191425974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.01318359375,0.0,167.874267578125,1895.4371337890625,0.0,715.6223754882812,0.4315398335456848,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893476724624634,0.2734908759593963,0.2457585483789444,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262414932250977,0.2178623527288437,0.2065542340278625,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.92513906955719,0.3045678734779358,0.213170900940895,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768207788467407,0.1807914972305297,0.1716349124908447,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.739265501499176,0.1549661457538604,0.6994520425796509,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513075113296509,1.0,1.0,0.0,1.0,-1.844279766082764,1.844277024269104,2.7429307465354213e-06,1.4177693128585815,0.6959519982337952,0.6959519982337952,0.0,58.53717041015625,43.0,15391.662109375,-0.0,541.6466674804688,1.0,283.1499938964844,285.34912109375,290.4964599609375,291.5785522460937,293.1499938964844,293.1499938964844,283.1499938964844,16785.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640580058097839,1.0,0.0,0.0,1.6748415231704712,1.674848198890686,1.871719774726444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.5380859375,0.0,179.7310028076172,1895.4371337890625,0.0,747.7338256835938,0.4415165781974792,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893476724624634,0.2734908759593963,0.2457585483789444,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262414932250977,0.2178623527288437,0.2065542340278625,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.92513906955719,0.3045678734779358,0.213170900940895,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768207788467407,0.1807914972305297,0.1716349124908447,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.739265501499176,0.1549661457538604,0.6994520425796509,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513075113296509,1.0,1.0,0.0,1.0,-1.844279766082764,1.844277024269104,2.7429307465354213e-06,1.4177693128585815,0.6959519982337952,0.6959519982337952,0.0,58.53717041015625,43.0,15391.662109375,-0.0,541.6466674804688,1.0,283.1499938964844,285.34912109375,290.4964599609375,291.5785522460937,293.1499938964844,293.1499938964844,283.1499938964844,16785.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640580058097839,1.0,0.0,0.0,1.6748415231704712,1.674848198890686,1.871719774726444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.5380859375,0.0,179.7310028076172,1895.4371337890625,0.0,747.7338256835938,0.4415165781974792,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100263714790344,0.2759383022785187,0.247792899608612,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434839844703674,0.2198623418807983,0.2082709521055221,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472838044166564,0.3059045076370239,0.2139773368835449,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947794795036316,0.1826236546039581,0.1731965243816375,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548006772994995,0.156351700425148,0.7048638463020325,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495502471923828,1.0,1.0,0.0,1.0,-1.858125686645508,1.858122944831848,2.783344825729728e-06,1.4285781383514404,0.7023664116859436,0.7023664116859436,0.0,54.95122146606445,43.0,15561.96484375,-0.0,539.8109130859375,1.0,283.1499938964844,285.33953857421875,290.5067138671875,291.5989074707031,293.1499938964844,293.1499938964844,283.1499938964844,16735.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676639080047607,1.0,0.0,0.0,1.7008789777755735,1.700885772705078,1.9303685405702709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.8974609375,0.0,186.2364044189453,1895.4371337890625,0.0,764.252197265625,0.4468202590942383,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392346739768982,0.2784038782119751,0.2498258799314499,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663439750671387,0.2218941301107406,0.2099989950656891,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731382131576538,0.3072653412818908,0.2147867083549499,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171226382255554,0.1844841986894607,0.1747661978006363,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755489349365234,0.1577649116516113,0.7103111743927002,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473756015300751,1.0,1.0,0.0,1.0,-1.872039556503296,1.872036695480347,2.8243002816452645e-06,1.439435601234436,0.7085558176040649,0.7085558176040649,0.0,50.89337539672852,31.0,15733.2109375,-0.0,536.4705810546875,1.0,283.1499938964844,285.3296203613281,290.51690673828125,291.6192626953125,293.1499938964844,293.1499938964844,283.1499938964844,16701.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712596774101257,1.0,0.0,0.0,1.7273579835891724,1.7273648977279663,1.990939750839971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.25341796875,0.0,193.0898895263672,1895.4371337890625,0.0,781.0753173828125,0.4522674083709717,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951075911521912,0.2833431959152221,0.2539654076099396,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226456880569458,0.2260121703147888,0.2135722786188125,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.311261385679245,0.2014990746974945,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655683398246765,0.1882500201463699,0.1780131310224533,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232805132865906,0.1606369763612747,0.7217102646827698,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414323031902313,1.0,1.0,0.0,1.0,-1.88295578956604,1.8829529285430908,2.856943183360272e-06,1.448145866394043,0.7206417322158813,0.7206417322158813,0.0,43.51226425170898,34.0,15979.8935546875,-0.0,520.3381958007812,1.0,283.1499938964844,285.3017578125,290.53662109375,291.6578674316406,293.1499938964844,293.1499938964844,283.1499938964844,16671.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783354043960571,1.0,0.0,0.0,1.7802751064300537,1.7802822589874268,2.114791897156465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.2294921875,0.0,207.4856109619141,1895.4371337890625,0.0,815.224609375,0.4633177816867828,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951075911521912,0.2833431959152221,0.2539654076099396,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226456880569458,0.2260121703147888,0.2135722786188125,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.311261385679245,0.2014990746974945,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655683398246765,0.1882500201463699,0.1780131310224533,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232805132865906,0.1606369763612747,0.7217102646827698,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414323031902313,1.0,1.0,0.0,1.0,-1.88295578956604,1.8829529285430908,2.856943183360272e-06,1.448145866394043,0.7206417322158813,0.7206417322158813,0.0,43.51226425170898,34.0,15979.8935546875,-0.0,520.3381958007812,1.0,283.1499938964844,285.3017578125,290.53662109375,291.6578674316406,293.1499938964844,293.1499938964844,283.1499938964844,16671.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783354043960571,1.0,0.0,0.0,1.7802751064300537,1.7802822589874268,2.114791897156465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.2294921875,0.0,207.4856109619141,1895.4371337890625,0.0,815.224609375,0.4633177816867828,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903335094451904,0.2415512651205063,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520238041877748,0.2301148325204849,0.2173500061035156,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204536437988281,0.1878732144832611,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904542922973633,0.1919960528612136,0.1814581900835037,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445847630500793,0.1635611355304718,0.7342482209205627,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381664752960205,1.0,1.0,0.0,1.0,-1.875412940979004,1.875410199165344,2.834186489053536e-06,1.4419986009597778,0.7320385575294495,0.7320385575294495,0.0,40.916900634765625,54.0,16085.8935546875,-0.0,506.9294128417969,1.0,283.1499938964844,285.2541198730469,290.5487060546875,291.67987060546875,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838395357131958,1.0,0.0,0.0,1.8321630954742432,1.8321704864501955,2.2398640453502602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.3349609375,0.0,222.50363159179688,1895.4371337890625,0.0,842.7696533203125,0.4743169844150543,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903335094451904,0.2415512651205063,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520238041877748,0.2301148325204849,0.2173500061035156,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204536437988281,0.1878732144832611,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904542922973633,0.1919960528612136,0.1814581900835037,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445847630500793,0.1635611355304718,0.7342482209205627,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381664752960205,1.0,1.0,0.0,1.0,-1.875412940979004,1.875410199165344,2.834186489053536e-06,1.4419986009597778,0.7320385575294495,0.7320385575294495,0.0,40.916900634765625,54.0,16085.8935546875,-0.0,506.9294128417969,1.0,283.1499938964844,285.2541198730469,290.5487060546875,291.67987060546875,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838395357131958,1.0,0.0,0.0,1.8321630954742432,1.8321704864501955,2.2398640453502602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.3349609375,0.0,222.50363159179688,1895.4371337890625,0.0,842.7696533203125,0.4743169844150543,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.296088308095932,0.240950807929039,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566966891288756,0.2327894568443298,0.2198458015918731,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263913094997406,0.1874061822891235,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949414491653442,0.1944358795881271,0.1837374716997146,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483608961105347,0.1655580401420593,0.7429667115211487,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410652875900268,1.0,1.0,0.0,1.0,-1.8903080224990845,1.890305161476136,2.878014811358298e-06,1.4532703161239624,0.7392831444740295,0.7392831444740295,0.0,41.18690872192383,54.0,16268.6953125,-0.0,517.889404296875,1.0,283.1499938964844,285.2365417480469,290.55523681640625,291.6924133300781,293.1499938964844,293.1499938964844,283.1499938964844,16693.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861606597900391,1.0,0.0,0.0,1.8647936582565308,1.864801287651062,2.3203578791708426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.00146484375,0.0,232.34962463378903,1895.4371337890625,0.0,854.6480712890625,0.4812778830528259,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989173829555511,0.2439476996660232,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552481770515442,0.2343301773071289,0.2212952524423599,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.329170823097229,0.1897370964288711,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938260674476624,0.1958388686180114,0.1850612014532089,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473213911056519,0.1667262315750122,0.7481735944747925,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441917300224304,1.0,1.0,0.0,1.0,-1.9062775373458865,1.906274557113648,2.9258574159030104e-06,1.4656531810760498,0.7434744834899902,0.7434744834899902,0.0,41.95087814331055,74.0,16426.05859375,-0.0,531.3510131835938,1.0,283.1499938964844,285.2345886230469,290.5611877441406,291.7039794921875,293.1499938964844,293.1499938964844,283.1499938964844,16692.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874130129814148,1.0,0.0,0.0,1.8831877708435056,1.883195400238037,2.366359126426687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.37109375,0.0,238.01144409179688,1895.4371337890625,0.0,861.122314453125,0.4852007925510406,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041337132453918,0.2622392475605011,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.938029408454895,0.2387709766626358,0.2255252450704574,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341060876846313,0.2039638459682464,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795537948608398,0.1998712867498397,0.1889190375804901,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024917602539,0.1700459271669387,0.7634190320968628,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578893840312958,1.0,1.0,0.0,1.0,-1.973327398300171,1.9733242988586424,3.1319666504714405e-06,1.5178591012954712,0.7556554079055786,0.7556554079055786,0.0,46.1906852722168,94.0,17022.744140625,-0.0,593.6263427734375,1.0,283.1499938964844,285.2492980957031,290.5901794433594,291.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925946235656738,1.0,0.0,0.0,1.9349547624588013,1.934962630271912,2.49824495313078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.96728515625,0.0,254.39805603027344,1895.4371337890625,0.0,888.4038696289062,0.4962443709373474,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041337132453918,0.2622392475605011,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.938029408454895,0.2387709766626358,0.2255252450704574,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341060876846313,0.2039638459682464,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795537948608398,0.1998712867498397,0.1889190375804901,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024917602539,0.1700459271669387,0.7634190320968628,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578893840312958,1.0,1.0,0.0,1.0,-1.973327398300171,1.9733242988586424,3.1319666504714405e-06,1.5178591012954712,0.7556554079055786,0.7556554079055786,0.0,46.1906852722168,94.0,17022.744140625,-0.0,593.6263427734375,1.0,283.1499938964844,285.2492980957031,290.5901794433594,291.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925946235656738,1.0,0.0,0.0,1.9349547624588013,1.934962630271912,2.49824495313078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.96728515625,0.0,254.39805603027344,1895.4371337890625,0.0,888.4038696289062,0.4962443709373474,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977534413337708,0.3051109313964844,0.2742601335048675,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.922033429145813,0.2410773634910583,0.2277640551328659,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349105715751648,0.2153509706258773,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667687773704529,0.2019598335027694,0.1909587979316711,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.823382556438446,0.1716992855072021,0.7712914943695068,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671065866947174,1.0,1.0,0.0,1.0,-2.016237735748291,2.016234397888184,3.268169621151173e-06,1.5513827800750732,0.7620981931686401,0.7620981931686401,0.0,49.62528610229492,94.0,17390.18359375,-0.0,637.99072265625,1.0,283.1499938964844,285.26495361328125,290.610107421875,291.7963562011719,293.1499938964844,293.1499938964844,283.1499938964844,16645.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967621803283691,1.0,0.0,0.0,1.9614468812942505,1.9614548683166504,2.567121839547326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.90234375,0.0,263.0526733398437,1895.4371337890625,0.0,910.9318237304688,0.5019012093544006,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753750562667848,0.3063007593154907,0.2752762138843536,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.896915853023529,0.2434097826480865,0.2301182299852371,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339583575725555,0.233995720744133,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458423614501953,0.2040670812129974,0.1931061446666717,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.803459644317627,0.1733088791370391,0.7793955206871033,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772396445274353,1.0,1.0,0.0,1.0,-2.05485200881958,2.0548486709594727,3.393533461348852e-06,1.581601619720459,0.7687095999717712,0.7687095999717712,0.0,54.90816879272461,112.0,17736.404296875,-0.0,687.205810546875,1.0,283.1499938964844,285.27886962890625,290.63140869140625,291.8381652832031,293.1499938964844,293.1499938964844,283.1499938964844,16620.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602116584777832,1.0,0.0,0.0,1.9883986711502075,1.988406777381897,2.638154796841264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.0498046875,0.0,272.0664978027344,1895.4371337890625,0.0,940.6500244140624,0.507666826248169,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003371000289917,0.3103162050247192,0.2790749967098236,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360801339149475,0.2479793429374694,0.2350900322198867,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246948957443236,0.3324447870254516,0.233278140425682,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901431918144226,0.2081780731678009,0.1976512670516967,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482142448425293,0.1763404756784439,0.7962208986282349,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968099057674408,1.0,1.0,0.0,1.0,-2.090146780014038,2.090143203735352,3.510602027745336e-06,1.6093710660934448,0.781778872013092,0.781778872013092,0.0,71.92476654052734,115.0,18158.5625,-0.0,777.0829467773438,1.0,283.1499938964844,285.27557373046875,290.6643981933594,291.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145610809326172,1.0,0.0,0.0,2.042691707611084,2.042700290679932,2.784191224236565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.556640625,0.0,291.0076904296875,1895.4371337890625,0.0,1012.8596801757812,0.519368588924408,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003371000289917,0.3103162050247192,0.2790749967098236,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360801339149475,0.2479793429374694,0.2350900322198867,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246948957443236,0.3324447870254516,0.233278140425682,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901431918144226,0.2081780731678009,0.1976512670516967,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482142448425293,0.1763404756784439,0.7962208986282349,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968099057674408,1.0,1.0,0.0,1.0,-2.090146780014038,2.090143203735352,3.510602027745336e-06,1.6093710660934448,0.781778872013092,0.781778872013092,0.0,71.92476654052734,115.0,18158.5625,-0.0,777.0829467773438,1.0,283.1499938964844,285.27557373046875,290.6643981933594,291.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145610809326172,1.0,0.0,0.0,2.042691707611084,2.042700290679932,2.784191224236565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.556640625,0.0,291.0076904296875,1895.4371337890625,0.0,1012.8596801757812,0.519368588924408,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695825934410095,0.3149942457675934,0.2835893332958221,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107048273086548,0.2525144815444946,0.2398166060447693,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.887295126914978,0.3336019515991211,0.23407082259655,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647131681442261,0.2122477740049362,0.2019453793764114,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.725605845451355,0.1793526113033294,0.811819314956665,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115683436393738,1.0,1.0,0.0,1.0,-2.126089096069336,2.1260855197906494,3.6314584122010274e-06,1.637292742729187,0.7948750257492065,0.7948750257492065,0.0,84.36000061035156,118.0,18572.4375,-0.0,853.90185546875,1.0,283.1499938964844,285.2677917480469,290.6798400878906,291.9501953125,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257373094558716,1.0,0.0,0.0,2.0968151092529297,2.0968239307403564,2.933686289452453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.0859375,0.0,310.89947509765625,1895.4371337890625,0.0,1081.284423828125,0.5311269164085388,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695825934410095,0.3149942457675934,0.2835893332958221,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107048273086548,0.2525144815444946,0.2398166060447693,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.887295126914978,0.3336019515991211,0.23407082259655,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647131681442261,0.2122477740049362,0.2019453793764114,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.725605845451355,0.1793526113033294,0.811819314956665,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115683436393738,1.0,1.0,0.0,1.0,-2.126089096069336,2.1260855197906494,3.6314584122010274e-06,1.637292742729187,0.7948750257492065,0.7948750257492065,0.0,84.36000061035156,118.0,18572.4375,-0.0,853.90185546875,1.0,283.1499938964844,285.2677917480469,290.6798400878906,291.9501953125,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257373094558716,1.0,0.0,0.0,2.0968151092529297,2.0968239307403564,2.933686289452453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.0859375,0.0,310.89947509765625,1895.4371337890625,0.0,1081.284423828125,0.5311269164085388,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546154499053955,0.3198702931404114,0.2882147431373596,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971804738044739,0.2571041882038116,0.2444415092468261,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689265251159668,0.3358553647994995,0.2357182949781417,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527292966842651,0.2163572609424591,0.2061253637075424,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141900658607483,0.1824497431516647,0.8270818591117859,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234627485275268,1.0,1.0,0.0,1.0,-2.1625289916992188,2.162525415420532,3.756204478122527e-06,1.6655771732330322,0.8081117272377014,0.8081117272377014,0.0,93.39950561523438,121.0,18991.908203125,-0.0,921.16552734375,1.0,283.1499938964844,285.2612609863281,290.69146728515625,291.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,16590.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348795294761658,1.0,0.0,0.0,2.1506314277648926,2.1506404876708984,3.086208835156868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0634765625,0.0,331.6618347167969,1895.4371337890625,0.0,1139.6622314453125,0.5428825616836548,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546154499053955,0.3198702931404114,0.2882147431373596,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971804738044739,0.2571041882038116,0.2444415092468261,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689265251159668,0.3358553647994995,0.2357182949781417,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527292966842651,0.2163572609424591,0.2061253637075424,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141900658607483,0.1824497431516647,0.8270818591117859,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234627485275268,1.0,1.0,0.0,1.0,-2.1625289916992188,2.162525415420532,3.756204478122527e-06,1.6655771732330322,0.8081117272377014,0.8081117272377014,0.0,93.39950561523438,121.0,18991.908203125,-0.0,921.16552734375,1.0,283.1499938964844,285.2612609863281,290.69146728515625,291.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,16590.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348795294761658,1.0,0.0,0.0,2.1506314277648926,2.1506404876708984,3.086208835156868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0634765625,0.0,331.6618347167969,1895.4371337890625,0.0,1139.6622314453125,0.5428825616836548,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467515110969543,0.3248324394226074,0.2928506731986999,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901226878166199,0.2617810368537903,0.2490561008453369,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585801124572754,0.3386186957359314,0.2377349585294723,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468120455741882,0.2205373346805572,0.2102797925472259,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078342437744141,0.185641348361969,0.8423548340797424,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335029423236847,1.0,1.0,0.0,1.0,-2.1993956565856934,2.199391841888428,3.884706075041322e-06,1.694185495376587,0.8215065598487854,0.8215065598487854,0.0,100.28285217285156,109.0,19416.6640625,-0.0,982.8928833007812,1.0,283.1499938964844,285.2561340332031,290.70623779296875,292.0252990722656,293.1499938964844,293.1499938964844,283.1499938964844,16598.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642727792263031,1.0,0.0,0.0,2.2039265632629395,2.2039358615875244,3.241064234771329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.23193359375,0.0,353.2100524902344,1895.4371337890625,0.0,1191.4381103515625,0.5545800924301147,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467515110969543,0.3248324394226074,0.2928506731986999,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901226878166199,0.2617810368537903,0.2490561008453369,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585801124572754,0.3386186957359314,0.2377349585294723,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468120455741882,0.2205373346805572,0.2102797925472259,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078342437744141,0.185641348361969,0.8423548340797424,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335029423236847,1.0,1.0,0.0,1.0,-2.1993956565856934,2.199391841888428,3.884706075041322e-06,1.694185495376587,0.8215065598487854,0.8215065598487854,0.0,100.28285217285156,109.0,19416.6640625,-0.0,982.8928833007812,1.0,283.1499938964844,285.2561340332031,290.70623779296875,292.0252990722656,293.1499938964844,293.1499938964844,283.1499938964844,16598.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642727792263031,1.0,0.0,0.0,2.2039265632629395,2.2039358615875244,3.241064234771329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.23193359375,0.0,353.2100524902344,1895.4371337890625,0.0,1191.4381103515625,0.5545800924301147,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.848234236240387,0.3273379504680633,0.2950921952724457,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919633984565735,0.2641570568084717,0.2512933313846588,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591796159744263,0.3401098251342773,0.2387559860944748,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485514879226685,0.2226588875055313,0.2122811824083328,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094343900680542,0.1872736811637878,0.8496589660644531,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360176622867584,1.0,1.0,0.0,1.0,-2.217180252075196,2.2171764373779297,3.947552613681182e-06,1.708003282546997,0.8282631039619446,0.8282631039619446,0.0,101.09304809570312,109.0,19626.107421875,-0.0,1003.8648681640624,1.0,283.1499938964844,285.25372314453125,290.7152099609375,292.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,16604.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464323997497559,1.0,0.0,0.0,2.230313301086426,2.23032283782959,3.319136681056989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.70751953125,0.0,364.24945068359375,1895.4371337890625,0.0,1216.3946533203125,0.560391902923584,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528392314910889,0.3298662006855011,0.2972927391529083,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968957424163818,0.2665660381317138,0.2534965574741363,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630504608154297,0.3416583240032196,0.2397740632295608,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530258893966675,0.2248096317052841,0.2142449170351028,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136917114257812,0.1889376193284988,0.8567966818809509,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374628961086273,1.0,1.0,0.0,1.0,-2.234625101089477,2.234621047973633,4.009697022411274e-06,1.721542239189148,0.8350530862808228,0.8350530862808228,0.0,100.32837677001952,97.0,19833.1875,-0.0,1018.7828979492188,1.0,283.1499938964844,285.2512512207031,290.7248840332031,292.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,16612.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500771045684814,1.0,0.0,0.0,2.2564799785614014,2.256489515304565,3.397475438760012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.259765625,0.0,375.4445190429688,1895.4371337890625,0.0,1241.2642822265625,0.5661695003509521,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694965839385986,0.3349878489971161,0.301634669303894,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135016560554504,0.2714863419532776,0.2578736245632171,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784393668174744,0.344894528388977,0.2418230026960373,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685847282409668,0.2292032390832901,0.2181332409381866,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274655699729919,0.1923638135194778,0.8709167838096619,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379757344722748,1.0,1.0,0.0,1.0,-2.269190549850464,2.269186496734619,4.134354639973026e-06,1.7483664751052856,0.8487493395805359,0.8487493395805359,0.0,95.65990447998048,85.0,20246.248046875,-0.0,1036.710205078125,1.0,283.1499938964844,285.2469482421875,290.7455139160156,292.1124572753906,293.1499938964844,293.1499938964844,283.1499938964844,16632.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572849750518799,1.0,0.0,0.0,2.3080708980560303,2.3080809116363525,3.554607417299849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.732421875,0.0,398.2493591308594,1895.4371337890625,0.0,1291.35009765625,0.5775993466377258,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694965839385986,0.3349878489971161,0.301634669303894,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135016560554504,0.2714863419532776,0.2578736245632171,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784393668174744,0.344894528388977,0.2418230026960373,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685847282409668,0.2292032390832901,0.2181332409381866,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274655699729919,0.1923638135194778,0.8709167838096619,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379757344722748,1.0,1.0,0.0,1.0,-2.269190549850464,2.269186496734619,4.134354639973026e-06,1.7483664751052856,0.8487493395805359,0.8487493395805359,0.0,95.65990447998048,85.0,20246.248046875,-0.0,1036.710205078125,1.0,283.1499938964844,285.2469482421875,290.7455139160156,292.1124572753906,293.1499938964844,293.1499938964844,283.1499938964844,16632.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572849750518799,1.0,0.0,0.0,2.3080708980560303,2.3080809116363525,3.554607417299849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.732421875,0.0,398.2493591308594,1895.4371337890625,0.0,1291.35009765625,0.5775993466377258,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963626623153687,0.3401857316493988,0.305938720703125,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372848033905029,0.276538997888565,0.2622621953487396,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040080308914183,0.3482816815376282,0.2438991069793701,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932648062705994,0.2337159514427185,0.2220207005739212,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454749584198,0.1959158480167389,0.8850665092468262,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363828003406524,1.0,1.0,0.0,1.0,-2.3037924766540527,2.303788185119629,4.261177309672348e-06,1.775221347808838,0.8626171946525574,0.8626171946525574,0.0,88.08859252929688,73.0,20661.171875,-0.0,1043.6640625,1.0,283.1499938964844,285.24395751953125,290.7669982910156,292.1582336425781,293.1499938964844,293.1499938964844,283.1499938964844,16657.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644558906555176,1.0,0.0,0.0,2.358543872833252,2.3585541248321533,3.711771796588437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.666015625,0.0,421.5175476074219,1895.4371337890625,0.0,1342.3367919921875,0.5888265371322632,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963626623153687,0.3401857316493988,0.305938720703125,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372848033905029,0.276538997888565,0.2622621953487396,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040080308914183,0.3482816815376282,0.2438991069793701,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932648062705994,0.2337159514427185,0.2220207005739212,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454749584198,0.1959158480167389,0.8850665092468262,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363828003406524,1.0,1.0,0.0,1.0,-2.3037924766540527,2.303788185119629,4.261177309672348e-06,1.775221347808838,0.8626171946525574,0.8626171946525574,0.0,88.08859252929688,73.0,20661.171875,-0.0,1043.6640625,1.0,283.1499938964844,285.24395751953125,290.7669982910156,292.1582336425781,293.1499938964844,293.1499938964844,283.1499938964844,16657.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644558906555176,1.0,0.0,0.0,2.358543872833252,2.3585541248321533,3.711771796588437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.666015625,0.0,421.5175476074219,1895.4371337890625,0.0,1342.3367919921875,0.5888265371322632,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241837859153748,0.3437967002391815,0.308957576751709,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605982065200806,0.2800745964050293,0.2653689086437225,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317132830619812,0.3506243526935577,0.245358794927597,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164757490158081,0.2368528544902801,0.2247582376003265,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695562243461609,0.1983607113361358,0.8949723243713379,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343966841697693,1.0,1.0,0.0,1.0,-2.3280937671661377,2.328089475631714,4.35150559496833e-06,1.7941088676452637,0.8727176189422607,0.8727176189422607,0.0,81.55571746826172,73.0,20959.46875,-0.0,1043.7572021484375,1.0,283.1499938964844,285.2426147460937,290.7831115722656,292.1917724609375,293.1499938964844,293.1499938964844,283.1499938964844,16678.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694824695587158,1.0,0.0,0.0,2.3941128253936768,2.394123315811157,3.824569887456164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.1845703125,0.0,438.49560546875,1895.4371337890625,0.0,1378.743896484375,0.5967631936073303,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9374135136604308,0.3451322615146637,0.3100703954696655,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713637590408325,0.2813813984394073,0.2665156722068786,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443655610084534,0.3514717519283294,0.2458832412958145,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260987997055054,0.2380010485649109,0.2257585972547531,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792342305183411,0.1992367208003997,0.898512065410614,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.433466374874115,1.0,1.0,0.0,1.0,-2.336893081665039,2.336888551712036,4.384465682960581e-06,1.8009518384933472,0.8766690492630005,0.8766690492630005,0.0,78.90192413330078,61.0,21072.701171875,-0.0,1042.6253662109375,1.0,283.1499938964844,285.2420349121094,290.7897644042969,292.2050170898437,293.1499938964844,293.1499938964844,283.1499938964844,16686.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67136150598526,1.0,0.0,0.0,2.407756328582764,2.4077670574188232,3.868285034513974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.01171875,0.0,445.1379089355469,1895.4371337890625,0.0,1392.491455078125,0.5998127460479736,1.0,0.0,3.0,1.0,0.0
