time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880550503730774,0.3497024774551391,0.313816636800766,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215554594993592,0.2858383655548095,0.2703638970851898,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918291568756104,0.354318618774414,0.247593268752098,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869429349899292,0.241872489452362,0.2290662974119186,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214259743690491,0.2021141946315765,0.9098084568977356,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295330047607422,1.0,1.0,0.0,1.0,-2.365616798400879,2.365612268447876,4.492938387556933e-06,1.8232733011245728,0.8908773064613342,0.8908773064613342,0.0,69.01106262207031,64.0,21464.40234375,-0.0,1033.8604736328125,1.0,283.1499938964844,285.239501953125,290.8157653808594,292.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677685022354126,1.0,0.0,0.0,2.455528736114502,2.4555397033691406,4.023309543299547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.44677734375,0.0,468.9738159179688,1895.4371337890625,0.0,1439.2952880859375,0.6105130314826965,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880550503730774,0.3497024774551391,0.313816636800766,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215554594993592,0.2858383655548095,0.2703638970851898,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918291568756104,0.354318618774414,0.247593268752098,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869429349899292,0.241872489452362,0.2290662974119186,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214259743690491,0.2021141946315765,0.9098084568977356,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295330047607422,1.0,1.0,0.0,1.0,-2.365616798400879,2.365612268447876,4.492938387556933e-06,1.8232733011245728,0.8908773064613342,0.8908773064613342,0.0,69.01106262207031,64.0,21464.40234375,-0.0,1033.8604736328125,1.0,283.1499938964844,285.239501953125,290.8157653808594,292.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677685022354126,1.0,0.0,0.0,2.455528736114502,2.4555397033691406,4.023309543299547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.44677734375,0.0,468.9738159179688,1895.4371337890625,0.0,1439.2952880859375,0.6105130314826965,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519192636013031,0.3148184716701507,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397408962249756,0.2879649996757507,0.2722964584827423,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558303713798523,0.2451364547014236,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844160437583923,0.2436956316232681,0.2307182103395462,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341383934020996,0.2034273147583007,0.9153885841369628,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290794432163238,1.0,1.0,0.0,1.0,-2.374265670776367,2.3742611408233643,4.526318207354052e-06,1.830237865447998,0.8980262279510498,0.8980262279510498,0.0,66.63189697265625,64.0,21629.763671875,-0.0,1033.852783203125,1.0,283.1499938964844,285.2369079589844,290.83026123046875,292.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,16741.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806217432022095,1.0,0.0,0.0,2.47882342338562,2.478834629058838,4.100006947282964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.21044921875,0.0,480.927734375,1895.4371337890625,0.0,1461.3084716796875,0.6157428026199341,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546185493469238,0.3107688128948211,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472887516021729,0.2900143265724182,0.2742291986942291,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579798340797424,0.2417090833187103,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908565640449524,0.2454361319541931,0.2323641777038574,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394043445587158,0.2046536654233932,0.9209092259407043,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289046227931976,1.0,1.0,0.0,1.0,-2.376845598220825,2.3768410682678223,4.536019787337864e-06,1.8321623802185056,0.9050941467285156,0.9050941467285156,0.0,65.8921890258789,67.0,21746.5546875,-0.0,1033.373046875,1.0,283.1499938964844,285.2291564941406,290.84490966796875,292.3021545410156,293.1499938964844,293.1499938964844,283.1499938964844,16765.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832965612411499,1.0,0.0,0.0,2.501622438430786,2.501633882522583,4.175773540282536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.31005859375,0.0,492.8550415039063,1895.4371337890625,0.0,1481.5087890625,0.6238715052604675,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612172901630401,0.3056026697158813,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577532410621644,0.2939321398735046,0.2779372334480285,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631117641925812,0.2376909554004669,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204967498779,0.2487268298864364,0.2354879528284073,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.846843421459198,0.2069196552038192,0.9311512112617492,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297991394996643,1.0,1.0,0.0,1.0,-2.386317729949951,2.386313199996948,4.5720448724750895e-06,1.8393983840942385,0.9189268946647644,0.9189268946647644,0.0,65.24179077148438,85.0,22060.58984375,-0.0,1041.0106201171875,1.0,283.1499938964844,285.197021484375,290.8768005371094,292.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,17260.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687920868396759,1.0,0.0,0.0,2.578235387802124,2.5782470703125,4.435457867657533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.1025390625,0.0,536.6455688476562,1895.4371337890625,0.0,1516.76171875,0.6421829462051392,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612172901630401,0.3056026697158813,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577532410621644,0.2939321398735046,0.2779372334480285,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631117641925812,0.2376909554004669,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204967498779,0.2487268298864364,0.2354879528284073,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.846843421459198,0.2069196552038192,0.9311512112617492,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297991394996643,1.0,1.0,0.0,1.0,-2.386317729949951,2.386313199996948,4.5720448724750895e-06,1.8393983840942385,0.9189268946647644,0.9189268946647644,0.0,65.24179077148438,85.0,22060.58984375,-0.0,1041.0106201171875,1.0,283.1499938964844,285.197021484375,290.8768005371094,292.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,17260.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687920868396759,1.0,0.0,0.0,2.578235387802124,2.5782470703125,4.435457867657533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.1025390625,0.0,536.6455688476562,1895.4371337890625,0.0,1516.76171875,0.6421829462051392,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666698038578033,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952001929283142,0.2977405488491058,0.2816023826599121,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.367339551448822,0.2448928952217102,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949043154716492,0.2518901228904724,0.2385542243719101,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.841684103012085,0.2090472131967544,0.9410988092422484,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381587505340576,1.0,1.0,0.0,1.0,-2.426095485687256,2.426090717315674,4.725019152829191e-06,1.8698228597640991,0.9327901005744934,0.9327901005744934,0.0,68.19213104248047,103.0,22609.115234375,-0.0,1097.1563720703125,1.0,283.1499938964844,285.1750183105469,290.91754150390625,292.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925460696220398,1.0,0.0,0.0,2.6685538291931152,2.668566465377808,4.75165876423489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.9951171875,0.0,592.1727294921875,1895.4371337890625,0.0,1552.431884765625,0.663833737373352,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666698038578033,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952001929283142,0.2977405488491058,0.2816023826599121,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.367339551448822,0.2448928952217102,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949043154716492,0.2518901228904724,0.2385542243719101,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.841684103012085,0.2090472131967544,0.9410988092422484,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381587505340576,1.0,1.0,0.0,1.0,-2.426095485687256,2.426090717315674,4.725019152829191e-06,1.8698228597640991,0.9327901005744934,0.9327901005744934,0.0,68.19213104248047,103.0,22609.115234375,-0.0,1097.1563720703125,1.0,283.1499938964844,285.1750183105469,290.91754150390625,292.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925460696220398,1.0,0.0,0.0,2.6685538291931152,2.668566465377808,4.75165876423489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.9951171875,0.0,592.1727294921875,1895.4371337890625,0.0,1552.431884765625,0.663833737373352,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.98826801776886,0.3684346973896026,0.3315122723579407,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921593427658081,0.3014960289001465,0.2854138612747192,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882179498672484,0.3680725395679474,0.2577949166297912,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693710565567017,0.2549739778041839,0.2417433559894561,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190277218818665,0.211037591099739,0.9514326453208924,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516704976558685,1.0,1.0,0.0,1.0,-2.47899866104126,2.478993654251098,4.9354475777363405e-06,1.9118157625198364,0.9470256567001344,0.9470256567001344,0.0,76.33545684814453,121.0,23307.822265625,-0.0,1193.956298828125,1.0,283.1499938964844,285.1650390625,290.9721374511719,292.509765625,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995571851730347,1.0,0.0,0.0,2.767725706100464,2.7677392959594727,5.111394898449362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.1083984375,0.0,657.7328491210938,1895.4371337890625,0.0,1607.2603759765625,0.6876217722892761,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.98826801776886,0.3684346973896026,0.3315122723579407,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921593427658081,0.3014960289001465,0.2854138612747192,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882179498672484,0.3680725395679474,0.2577949166297912,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693710565567017,0.2549739778041839,0.2417433559894561,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190277218818665,0.211037591099739,0.9514326453208924,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516704976558685,1.0,1.0,0.0,1.0,-2.47899866104126,2.478993654251098,4.9354475777363405e-06,1.9118157625198364,0.9470256567001344,0.9470256567001344,0.0,76.33545684814453,121.0,23307.822265625,-0.0,1193.956298828125,1.0,283.1499938964844,285.1650390625,290.9721374511719,292.509765625,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995571851730347,1.0,0.0,0.0,2.767725706100464,2.7677392959594727,5.111394898449362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.1083984375,0.0,657.7328491210938,1895.4371337890625,0.0,1607.2603759765625,0.6876217722892761,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.937035322189331,0.370431512594223,0.333446741104126,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738424777984619,0.3050217032432556,0.2893369793891907,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354874491691588,0.3683743774890899,0.258239209651947,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281964659690857,0.2578136920928955,0.2450255453586578,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777712345123291,0.2127345502376556,0.9619365930557252,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664168953895569,1.0,1.0,0.0,1.0,-2.506585121154785,2.506580114364624,5.044787030783482e-06,1.932550430297852,0.960950493812561,0.960950493812561,0.0,91.1518325805664,139.0,23804.525390625,0.0,1288.59619140625,1.0,283.1499938964844,285.1327514648437,291.0251770019531,292.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084946036338806,1.0,0.0,0.0,2.871894359588623,2.871908903121948,5.503389957084437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.97216796875,0.0,731.9249267578125,1895.4371337890625,0.0,1678.4248046875,0.7126303315162659,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.937035322189331,0.370431512594223,0.333446741104126,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738424777984619,0.3050217032432556,0.2893369793891907,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354874491691588,0.3683743774890899,0.258239209651947,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281964659690857,0.2578136920928955,0.2450255453586578,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777712345123291,0.2127345502376556,0.9619365930557252,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664168953895569,1.0,1.0,0.0,1.0,-2.506585121154785,2.506580114364624,5.044787030783482e-06,1.932550430297852,0.960950493812561,0.960950493812561,0.0,91.1518325805664,139.0,23804.525390625,0.0,1288.59619140625,1.0,283.1499938964844,285.1327514648437,291.0251770019531,292.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084946036338806,1.0,0.0,0.0,2.871894359588623,2.871908903121948,5.503389957084437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.97216796875,0.0,731.9249267578125,1895.4371337890625,0.0,1678.4248046875,0.7126303315162659,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.91268390417099,0.3718090951442718,0.3348943889141083,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549380898475647,0.3067098557949066,0.2912541329860687,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.910415768623352,0.3688679933547973,0.2587436735630035,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111432790756226,0.2591559290885925,0.2466193735599517,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604272961616516,0.2134996950626373,0.9669272303581238,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740069806575775,1.0,1.0,0.0,1.0,-2.5191447734832764,2.5191397666931152,5.095534561405657e-06,1.942277789115905,0.9678296446800232,0.9678296446800232,0.0,99.32125854492188,139.0,24063.4921875,0.0,1339.2332763671875,1.0,283.1499938964844,285.113037109375,291.04833984375,292.63720703125,293.1499938964844,293.1499938964844,283.1499938964844,20373.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127810120582581,1.0,0.0,0.0,2.9330809116363525,2.933095932006836,5.740390065511747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6796875,0.0,778.3035278320312,1895.4371337890625,0.0,1713.0411376953125,0.7245789766311646,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933368921279907,0.3732528686523437,0.3364536762237549,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389655947685242,0.3083603978157043,0.2931406497955322,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906028270721436,0.3694770932197571,0.2593594789505005,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950275540351868,0.2604574263095855,0.2481803894042968,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457294464111328,0.2142215222120285,0.9717512130737304,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816956222057342,1.0,1.0,0.0,1.0,-2.531696319580078,2.531691312789917,5.146518105902942e-06,1.952004075050354,0.9747503995895386,0.9747503995895386,0.0,107.77261352539062,142.0,24299.22265625,0.0,1391.564453125,1.0,283.1499938964844,285.1015014648437,291.0702209472656,292.6734924316406,293.1499938964844,293.1499938964844,283.1499938964844,20778.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167639136314392,1.0,0.0,0.0,2.978279590606689,2.978295087814331,5.918672059124219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.24658203125,0.0,813.4461059570312,1895.4371337890625,0.0,1745.478515625,0.7381887435913086,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727115988731384,0.3761734068393707,0.3394642770290375,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219881653785706,0.3115806877613067,0.2966269850730896,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688987493515015,0.3708759546279907,0.2606106400489807,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772469520568848,0.2629702091217041,0.2510063946247101,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.729889988899231,0.2155692875385284,0.9799640774726868,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924675226211548,1.0,1.0,0.0,1.0,-2.554272413253784,2.554267168045044,5.238959147391142e-06,1.969543933868408,0.9884384274482728,0.9884384274482728,0.0,119.50471496582033,145.0,24780.283203125,0.0,1471.8470458984375,1.0,283.1499938964844,285.0711364746094,291.1150817871094,292.747314453125,293.1499938964844,293.1499938964844,283.1499938964844,21847.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240810990333557,1.0,0.0,0.0,3.085204839706421,3.085221290588379,6.351281172101153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.15283203125,0.0,901.40087890625,1895.4371337890625,0.0,1805.729736328125,0.7638872861862183,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727115988731384,0.3761734068393707,0.3394642770290375,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219881653785706,0.3115806877613067,0.2966269850730896,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688987493515015,0.3708759546279907,0.2606106400489807,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772469520568848,0.2629702091217041,0.2510063946247101,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.729889988899231,0.2155692875385284,0.9799640774726868,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924675226211548,1.0,1.0,0.0,1.0,-2.554272413253784,2.554267168045044,5.238959147391142e-06,1.969543933868408,0.9884384274482728,0.9884384274482728,0.0,119.50471496582033,145.0,24780.283203125,0.0,1471.8470458984375,1.0,283.1499938964844,285.0711364746094,291.1150817871094,292.747314453125,293.1499938964844,293.1499938964844,283.1499938964844,21847.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240810990333557,1.0,0.0,0.0,3.085204839706421,3.085221290588379,6.351281172101153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.15283203125,0.0,901.40087890625,1895.4371337890625,0.0,1805.729736328125,0.7638872861862183,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613706827163696,0.3790608942508697,0.342337965965271,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.812516450881958,0.3147403597831726,0.2999138832092285,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566702604293823,0.3723879754543304,0.2618677020072937,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675451636314392,0.2654110193252563,0.2536218166351318,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208247184753418,0.2168404161930084,0.987153172492981,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007320642471313,1.0,1.0,0.0,1.0,-2.5749669075012207,2.5749614238739014,5.324431185727008e-06,1.9856235980987549,1.0,1.0,0.0,127.84830474853516,148.0,25247.6484375,0.0,1536.0498046875,1.0,283.1499938964844,285.0421447753906,291.1620483398437,292.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,22965.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306501269340515,1.0,0.0,0.0,3.191248178482056,3.19126558303833,6.795390845582006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.02685546875,0.0,994.8998413085938,1895.4371337890625,0.0,1860.5194091796875,0.7893769145011902,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613706827163696,0.3790608942508697,0.342337965965271,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.812516450881958,0.3147403597831726,0.2999138832092285,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566702604293823,0.3723879754543304,0.2618677020072937,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675451636314392,0.2654110193252563,0.2536218166351318,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208247184753418,0.2168404161930084,0.987153172492981,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007320642471313,1.0,1.0,0.0,1.0,-2.5749669075012207,2.5749614238739014,5.324431185727008e-06,1.9856235980987549,1.0,1.0,0.0,127.84830474853516,148.0,25247.6484375,0.0,1536.0498046875,1.0,283.1499938964844,285.0421447753906,291.1620483398437,292.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,22965.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306501269340515,1.0,0.0,0.0,3.191248178482056,3.19126558303833,6.795390845582006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.02685546875,0.0,994.8998413085938,1895.4371337890625,0.0,1860.5194091796875,0.7893769145011902,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556168675422668,0.3813293874263763,0.3445469439029693,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.807610034942627,0.3172414898872375,0.3024567067623138,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502780199050903,0.3736273646354675,0.262858510017395,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627080678939819,0.2673293650150299,0.2556200921535492,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159027457237244,0.2178207337856292,0.9924472570419312,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061718821525574,1.0,1.0,0.0,1.0,-2.590630054473877,2.5906245708465576,5.389619218476582e-06,1.9978102445602417,1.0,1.0,0.0,133.02587890625,148.0,25611.1171875,0.0,1580.266357421875,1.0,283.1499938964844,285.0216369628906,291.201171875,292.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,24133.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355377078056335,1.0,0.0,0.0,3.2721498012542725,3.2721683979034424,7.144299729588965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.849609375,0.0,1072.42431640625,1895.4371337890625,0.0,1901.6947021484373,0.8061912655830383,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.854475736618042,0.381894588470459,0.3450888395309448,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066325187683105,0.3178663253784179,0.3030839562416076,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489837050437927,0.3739421665668487,0.2631039321422577,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617623805999756,0.2678070962429046,0.2561101615428924,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148828506469727,0.218063399195671,0.9937243461608888,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074146389961243,1.0,1.0,0.0,1.0,-2.5944530963897705,2.5944478511810303,5.405594038165873e-06,2.000786304473877,1.0,1.0,0.0,134.16954040527344,136.0,25694.458984375,0.0,1590.6033935546875,1.0,283.1499938964844,285.01934814453125,291.2108764648437,292.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,24344.455078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366918325424194,1.0,0.0,0.0,3.286426305770874,3.286444902420044,7.206777468127257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.326171875,0.0,1086.5228271484375,1895.4371337890625,0.0,1911.467041015625,0.8126041293144226,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587316274642944,0.3847039043903351,0.3475435376167297,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113474249839783,0.3209913074970245,0.3059641718864441,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523061275482178,0.3755360841751098,0.2641591429710388,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659739851951599,0.270190954208374,0.258297860622406,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179490327835083,0.219271183013916,0.9988542795181274,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084613561630249,1.0,1.0,0.0,1.0,-2.6109275817871094,2.61092209815979,5.474801582749933e-06,2.0136587619781494,1.0,1.0,0.0,133.301025390625,124.0,26112.31640625,0.0,1609.668212890625,1.0,283.1499938964844,285.000732421875,291.2608947753906,292.9725036621094,293.1499938964844,293.1499938964844,283.1499938964844,25647.05859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423191070556641,1.0,0.0,0.0,3.3732051849365234,3.3732247352600098,7.592395263600338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.89697265625,0.0,1174.8853759765625,1895.4371337890625,0.0,1959.3779296875,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587316274642944,0.3847039043903351,0.3475435376167297,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113474249839783,0.3209913074970245,0.3059641718864441,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523061275482178,0.3755360841751098,0.2641591429710388,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659739851951599,0.270190954208374,0.258297860622406,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179490327835083,0.219271183013916,0.9988542795181274,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084613561630249,1.0,1.0,0.0,1.0,-2.6109275817871094,2.61092209815979,5.474801582749933e-06,2.0136587619781494,1.0,1.0,0.0,133.301025390625,124.0,26112.31640625,0.0,1609.668212890625,1.0,283.1499938964844,285.000732421875,291.2608947753906,292.9725036621094,293.1499938964844,293.1499938964844,283.1499938964844,25647.05859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423191070556641,1.0,0.0,0.0,3.3732051849365234,3.3732247352600098,7.592395263600338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.89697265625,0.0,1174.8853759765625,1895.4371337890625,0.0,1959.3779296875,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639107346534729,0.3861087560653686,0.3487022519111633,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164109587669373,0.3225646615028381,0.3073398768901825,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569583892822266,0.3763531446456909,0.2646471560001373,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.77082359790802,0.2713903784751892,0.2593236863613128,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218414545059204,0.2198828011751175,1.0010945796966553,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077552199363708,1.0,1.0,0.0,1.0,-2.618484735488892,2.6184792518615723,5.506676643562969e-06,2.019554376602173,1.0,1.0,0.0,130.97720336914062,124.0,26323.708984375,0.0,1609.8856201171875,1.0,283.1499938964844,284.9892883300781,291.2862548828125,293.0107116699219,293.1499938964844,293.1499938964844,283.1499938964844,26398.419921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450012564659119,1.0,0.0,0.0,3.422259569168091,3.422279596328736,7.81482356160268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.26220703125,0.0,1226.891357421875,1895.4371337890625,0.0,1982.363525390625,0.8430615067481995,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707433938980103,0.3875133097171783,0.3498254418373108,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227787017822266,0.324146032333374,0.3086877167224884,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632312417030334,0.3771823048591614,0.2651172578334808,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771573066711426,0.2725957632064819,0.2603200674057007,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268939018249512,0.2205009311437606,1.0031994581222534,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064656138420105,1.0,1.0,0.0,1.0,-2.6257457733154297,2.6257400512695312,5.537379365705419e-06,2.025213718414306,1.0,1.0,0.0,127.81140899658205,112.0,26511.115234375,0.0,1605.910400390625,1.0,283.1499938964844,284.9848937988281,291.31121826171875,293.0470275878906,293.1499938964844,293.1499938964844,283.1499938964844,26890.2734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475485801696777,1.0,0.0,0.0,3.453994035720825,3.454014778137207,7.960429115883016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.74755859375,0.0,1261.33984375,1895.4371337890625,0.0,2004.2808837890625,0.8536396026611328,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891647458076477,0.3903102874755859,0.3520008325576782,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393345475196838,0.32732754945755,0.3113342523574829,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804817199707031,0.3788667917251587,0.2660281360149383,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940340042114258,0.2750200033187866,0.262258231639862,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217536121606826,1.0071600675582886,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026411414146423,1.0,1.0,0.0,1.0,-2.639723300933838,2.6397175788879395,5.596699338639155e-06,2.036096334457397,1.0,1.0,0.0,119.67396545410156,100.0,26898.689453125,0.0,1588.977294921875,1.0,283.1499938964844,284.9713439941406,291.3617553710937,293.12109375,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524611353874207,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146704601124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.2822265625,0.0,1346.8236083984375,1895.4371337890625,0.0,2046.781005859375,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891647458076477,0.3903102874755859,0.3520008325576782,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393345475196838,0.32732754945755,0.3113342523574829,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804817199707031,0.3788667917251587,0.2660281360149383,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940340042114258,0.2750200033187866,0.262258231639862,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217536121606826,1.0071600675582886,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026411414146423,1.0,1.0,0.0,1.0,-2.639723300933838,2.6397175788879395,5.596699338639155e-06,2.036096334457397,1.0,1.0,0.0,119.67396545410156,100.0,26898.689453125,0.0,1588.977294921875,1.0,283.1499938964844,284.9713439941406,291.3617553710937,293.12109375,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524611353874207,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146704601124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.2822265625,0.0,1346.8236083984375,1895.4371337890625,0.0,2046.781005859375,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147034287452698,0.3930808007717132,0.3540979027748108,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620103597640991,0.3305263817310333,0.3139384686946869,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042465686798096,0.3805749118328094,0.266912966966629,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532712936401,0.2774548232555389,0.2641476988792419,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590712904930115,0.2230210453271865,1.0109084844589231,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977275431156158,1.0,1.0,0.0,1.0,-2.6532108783721924,2.653205156326294,5.654247615893837e-06,2.0466017723083496,1.0,1.0,0.0,109.97544860839844,88.0,27277.80078125,0.0,1564.0865478515625,1.0,283.1499938964844,284.95953369140625,291.4122009277344,293.1946716308594,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571592330932617,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319590596075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.54052734375,0.0,1432.0364990234375,1895.4371337890625,0.0,2087.70263671875,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147034287452698,0.3930808007717132,0.3540979027748108,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620103597640991,0.3305263817310333,0.3139384686946869,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042465686798096,0.3805749118328094,0.266912966966629,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160532712936401,0.2774548232555389,0.2641476988792419,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590712904930115,0.2230210453271865,1.0109084844589231,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977275431156158,1.0,1.0,0.0,1.0,-2.6532108783721924,2.653205156326294,5.654247615893837e-06,2.0466017723083496,1.0,1.0,0.0,109.97544860839844,88.0,27277.80078125,0.0,1564.0865478515625,1.0,283.1499938964844,284.95953369140625,291.4122009277344,293.1946716308594,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571592330932617,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319590596075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.54052734375,0.0,1432.0364990234375,1895.4371337890625,0.0,2087.70263671875,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951042890548706,0.3958121240139007,0.3561286330223083,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929200172424316,0.3337319493293762,0.3165155351161957,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390340447425842,0.3822939693927765,0.2677810192108154,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427540063858032,0.2798901200294494,0.2660040259361267,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849059700965881,0.2242929488420486,1.0145183801651,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581745147705,1.0,1.0,0.0,1.0,-2.6663599014282227,2.666354179382324,5.710646291845478e-06,2.0568490028381348,1.0,1.0,0.0,99.36031341552734,76.0,27649.396484375,0.0,1534.276611328125,1.0,283.1499938964844,284.94903564453125,291.46209716796875,293.26739501953125,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617202401161194,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.4404296875,0.0,1517.4781494140625,1895.4371337890625,0.0,2127.67822265625,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951042890548706,0.3958121240139007,0.3561286330223083,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929200172424316,0.3337319493293762,0.3165155351161957,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390340447425842,0.3822939693927765,0.2677810192108154,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427540063858032,0.2798901200294494,0.2660040259361267,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849059700965881,0.2242929488420486,1.0145183801651,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581745147705,1.0,1.0,0.0,1.0,-2.6663599014282227,2.666354179382324,5.710646291845478e-06,2.0568490028381348,1.0,1.0,0.0,99.36031341552734,76.0,27649.396484375,0.0,1534.276611328125,1.0,283.1499938964844,284.94903564453125,291.46209716796875,293.26739501953125,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617202401161194,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.4404296875,0.0,1517.4781494140625,1895.4371337890625,0.0,2127.67822265625,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296887397766,0.398492157459259,0.3580963611602783,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.938126802444458,0.3369342088699341,0.3190707266330719,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813936948776244,0.384013682603836,0.2686357498168945,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802530169487,0.2823168039321899,0.267833262681961,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195312023162842,0.2255602926015854,1.0180180072784424,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873984336853,1.0,1.0,0.0,1.0,-2.67922592163086,2.679220199584961,5.766115009464556e-06,2.0668814182281494,1.0,1.0,0.0,88.20702362060547,79.0,28013.296875,0.0,1501.2982177734375,1.0,283.1499938964844,284.9394836425781,291.5108642578125,293.3387145996094,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76618492603302,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.82470703125,0.0,1603.4969482421875,1895.4371337890625,0.0,2167.0361328125,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
