time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296887397766,0.398492157459259,0.3580963611602783,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.938126802444458,0.3369342088699341,0.3190707266330719,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813936948776244,0.384013682603836,0.2686357498168945,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802530169487,0.2823168039321899,0.267833262681961,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195312023162842,0.2255602926015854,1.0180180072784424,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873984336853,1.0,1.0,0.0,1.0,-2.67922592163086,2.679220199584961,5.766115009464556e-06,2.0668814182281494,1.0,1.0,0.0,88.20702362060547,79.0,28013.296875,0.0,1501.2982177734375,1.0,283.1499938964844,284.9394836425781,291.5108642578125,293.3387145996094,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76618492603302,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.82470703125,0.0,1603.4969482421875,1895.4371337890625,0.0,2167.0361328125,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999002575874328,0.3564858436584472,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537461400032043,0.3385204672813415,0.3204508125782013,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927268624305724,0.3848598301410675,0.269140213727951,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.893477737903595,0.2835137844085693,0.2688485980033874,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303180932998657,0.2261794507503509,1.0202522277832031,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849227666854858,1.0,1.0,0.0,1.0,-2.683191061019897,2.68318510055542,5.783525011793245e-06,2.070098876953125,1.0,1.0,0.0,85.23334503173828,79.0,28184.552734375,0.0,1493.3369140625,1.0,283.1499938964844,284.9314880371094,291.5348815917969,293.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684061527252197,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.53076171875,0.0,1657.1328125,1895.4371337890625,0.0,2186.69775390625,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020884931087494,0.3505024313926697,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.96100914478302,0.3400710821151733,0.3218744695186615,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974344968795776,0.3856679201126098,0.2696758508682251,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.899915337562561,0.2846750319004059,0.2699072360992431,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.83534175157547,0.2267669290304184,1.0227031707763672,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840604066848755,1.0,1.0,0.0,1.0,-2.6828534603118896,2.682847738265991,5.7821634982246906e-06,2.069883346557617,1.0,1.0,0.0,83.96656799316406,97.0,28294.619140625,0.0,1486.9208984375,1.0,283.1499938964844,284.92633056640625,291.5573425292969,293.4053955078125,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704742550849915,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.7236328125,0.0,1690.32275390625,1895.4371337890625,0.0,2205.051025390625,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060550928115845,0.3579124808311462,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570574760437012,0.3431660830974579,0.3248452544212341,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933185577392578,0.3872767686843872,0.2708351612091064,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960098028182983,0.2869887948036194,0.2721472084522247,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279482632875442,1.0282626152038574,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894824028015136,1.0,1.0,0.0,1.0,-2.706061124801636,2.706055164337158,5.882126060896553e-06,2.087548017501831,1.0,1.0,0.0,86.33834075927734,115.0,28724.58984375,0.0,1530.135009765625,1.0,283.1499938964844,284.92205810546875,291.6013488769531,293.4708557128906,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743224501609802,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.58203125,0.0,1778.12744140625,1895.4371337890625,0.0,2239.317626953125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060550928115845,0.3579124808311462,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570574760437012,0.3431660830974579,0.3248452544212341,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933185577392578,0.3872767686843872,0.2708351612091064,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960098028182983,0.2869887948036194,0.2721472084522247,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279482632875442,1.0282626152038574,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894824028015136,1.0,1.0,0.0,1.0,-2.706061124801636,2.706055164337158,5.882126060896553e-06,2.087548017501831,1.0,1.0,0.0,86.33834075927734,115.0,28724.58984375,0.0,1530.135009765625,1.0,283.1499938964844,284.92205810546875,291.6013488769531,293.4708557128906,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743224501609802,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.58203125,0.0,1778.12744140625,1895.4371337890625,0.0,2239.317626953125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9816007018089294,0.4066075980663299,0.3659749627113342,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9272925853729248,0.3459505140781402,0.3278793692588806,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677984118461608,0.3885191082954407,0.2720174491405487,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705627918243408,0.2890171110630035,0.2744640111923218,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8087068796157837,0.2288591861724853,1.0342518091201782,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994699656963348,1.0,1.0,0.0,1.0,-2.733316659927368,2.73331069946289,5.997743301122682e-06,2.1069397926330566,1.0,1.0,0.0,95.00646209716795,133.0,29381.259765625,0.0,1607.6795654296875,1.0,283.0520935058594,284.84051513671875,291.66717529296875,293.5902099609375,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843046188354492,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.337890625,0.0,1852.847412109375,1895.4371337890625,0.0,2328.873779296875,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9816007018089294,0.4066075980663299,0.3659749627113342,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9272925853729248,0.3459505140781402,0.3278793692588806,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677984118461608,0.3885191082954407,0.2720174491405487,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705627918243408,0.2890171110630035,0.2744640111923218,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8087068796157837,0.2288591861724853,1.0342518091201782,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994699656963348,1.0,1.0,0.0,1.0,-2.733316659927368,2.73331069946289,5.997743301122682e-06,2.1069397926330566,1.0,1.0,0.0,95.00646209716795,133.0,29381.259765625,0.0,1607.6795654296875,1.0,283.0520935058594,284.84051513671875,291.66717529296875,293.5902099609375,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843046188354492,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.337890625,0.0,1852.847412109375,1895.4371337890625,0.0,2328.873779296875,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421632885932922,0.4065881967544555,0.3666380643844604,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892903327941895,0.3476127684116363,0.3301935493946075,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260289669036864,0.3886494040489197,0.272705078125,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.838367760181427,0.2900990843772888,0.2762055397033691,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766552567481995,0.2290299832820892,1.0383213758468628,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092965364456177,1.0,1.0,0.0,1.0,-2.7422122955322266,2.74220609664917,6.0415682128223125e-06,2.116013765335083,1.0,1.0,0.0,108.10149383544922,133.0,30304.396484375,0.0,1683.2635498046875,1.0,282.7597045898437,284.59619140625,291.7461242675781,293.7638244628906,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030673861503601,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.447265625,0.0,1889.467529296875,1895.4371337890625,0.0,2499.5029296875,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.936574637889862,0.4065875709056854,0.3666839599609375,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.884771466255188,0.3478042781352997,0.3304485976696014,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204623103141784,0.3886280655860901,0.2727433741092682,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344437479972839,0.2902127802371979,0.2763893008232116,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.772632896900177,0.2290196716785431,1.038650631904602,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106999278068542,1.0,1.0,0.0,1.0,-2.743236541748047,2.7432305812835693,6.046111138857668e-06,2.1168174743652344,1.0,1.0,0.0,109.99696350097656,151.0,30338.55859375,0.0,1693.6409912109375,1.0,282.7560119628906,284.591796875,291.7419128417969,293.7552185058594,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804131269454956,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.17041015625,0.0,1893.319091796875,1895.4371337890625,0.0,2509.256591796875,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952641487121582,0.4059476256370544,0.3668719232082367,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510640859603882,0.3488411009311676,0.3322503566741943,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815721273422241,0.3877923786640167,0.2727885246276855,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037511706352234,0.2906568348407745,0.2776223421096802,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327798843384,0.2284792214632034,1.0400607585906982,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225656032562256,1.0,1.0,0.0,1.0,-2.74886417388916,2.7488579750061035,6.07124866291997e-06,2.121303081512451,1.0,1.0,0.0,126.84201049804688,169.0,31219.041015625,0.0,1780.929443359375,1.0,282.4559631347656,284.3368835449219,291.769287109375,293.8469543457031,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212750554084778,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.9169921875,0.0,1917.716552734375,1895.4371337890625,0.0,2667.385986328125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952641487121582,0.4059476256370544,0.3668719232082367,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510640859603882,0.3488411009311676,0.3322503566741943,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815721273422241,0.3877923786640167,0.2727885246276855,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037511706352234,0.2906568348407745,0.2776223421096802,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327798843384,0.2284792214632034,1.0400607585906982,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225656032562256,1.0,1.0,0.0,1.0,-2.74886417388916,2.7488579750061035,6.07124866291997e-06,2.121303081512451,1.0,1.0,0.0,126.84201049804688,169.0,31219.041015625,0.0,1780.929443359375,1.0,282.4559631347656,284.3368835449219,291.769287109375,293.8469543457031,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212750554084778,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.9169921875,0.0,1917.716552734375,1895.4371337890625,0.0,2667.385986328125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788085579872131,0.405481219291687,0.3668735325336456,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371159434318542,0.3491828441619873,0.3329958021640777,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654888868331909,0.3871937096118927,0.2726914584636688,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893937826156616,0.2907105684280395,0.2780899405479431,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304381132125854,0.2280432134866714,1.0400617122650146,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285136103630066,1.0,1.0,0.0,1.0,-2.7502100467681885,2.750203847885132,6.077301350160269e-06,2.1223912239074707,1.0,1.0,0.0,135.70359802246094,169.0,32088.09765625,0.0,1824.51904296875,1.0,282.1932983398437,284.1378173828125,291.80810546875,293.9874267578125,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312332630157471,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.359375,0.0,1925.9595947265625,1895.4371337890625,0.0,2759.928955078125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638461828231812,0.4049128592014313,0.3666926026344299,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244962096214294,0.3494219183921814,0.3335919380187988,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.851017951965332,0.3864930868148803,0.2724705338478088,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761921286582947,0.2906662821769714,0.2784233391284942,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189135551452637,0.2275105118751526,1.0394854545593262,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343959927558899,1.0,1.0,0.0,1.0,-2.750153064727783,2.7501468658447266,6.077136276871897e-06,2.122387886047364,1.0,1.0,0.0,144.82815551757812,172.0,32237.111328125,0.0,1867.214599609375,1.0,282.1559753417969,284.0930480957031,291.7886657714844,293.92626953125,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350095748901367,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.5869140625,0.0,1932.3319091796875,1895.4371337890625,0.0,2795.127197265625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462162017822266,0.403613418340683,0.3660614192485809,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091517686843872,0.3497390747070312,0.3344399929046631,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339320421218872,0.3849615156650543,0.2718079388141632,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606449127197266,0.2904264032840729,0.2787425816059112,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034673690795898,0.2262990027666092,1.036634922027588,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414349436759949,1.0,1.0,0.0,1.0,-2.7465806007385254,2.746574640274048,6.061551630409667e-06,2.1197214126586914,1.0,1.0,0.0,157.13221740722656,160.0,33243.921875,0.0,1919.3094482421875,1.0,281.8558349609375,283.8504333496094,291.8124084472656,294.0110168457031,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475635051727295,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.642578125,0.0,1941.0552978515625,1895.4371337890625,0.0,2912.45556640625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462162017822266,0.403613418340683,0.3660614192485809,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091517686843872,0.3497390747070312,0.3344399929046631,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339320421218872,0.3849615156650543,0.2718079388141632,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606449127197266,0.2904264032840729,0.2787425816059112,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034673690795898,0.2262990027666092,1.036634922027588,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414349436759949,1.0,1.0,0.0,1.0,-2.7465806007385254,2.746574640274048,6.061551630409667e-06,2.1197214126586914,1.0,1.0,0.0,157.13221740722656,160.0,33243.921875,0.0,1919.3094482421875,1.0,281.8558349609375,283.8504333496094,291.8124084472656,294.0110168457031,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475635051727295,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.642578125,0.0,1941.0552978515625,1895.4371337890625,0.0,2912.45556640625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.841914713382721,0.402055412530899,0.3648304939270019,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059284687042236,0.3498540818691253,0.3347011506557464,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296234607696533,0.3832505941390991,0.270729124546051,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572707533836365,0.290010929107666,0.2784971892833709,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213990211487,0.2249409705400467,1.0312108993530271,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413198471069336,1.0,1.0,0.0,1.0,-2.737311124801636,2.737304925918579,6.020841738063609e-06,2.112631320953369,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.56640625,0.0,1916.137451171875,1.0,281.5558166503906,283.60797119140625,291.8349914550781,294.0939025878906,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595516681671143,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.97998046875,0.0,1945.6578369140625,1895.4371337890625,0.0,3024.800537109375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.841914713382721,0.402055412530899,0.3648304939270019,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059284687042236,0.3498540818691253,0.3347011506557464,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296234607696533,0.3832505941390991,0.270729124546051,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572707533836365,0.290010929107666,0.2784971892833709,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213990211487,0.2249409705400467,1.0312108993530271,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413198471069336,1.0,1.0,0.0,1.0,-2.737311124801636,2.737304925918579,6.020841738063609e-06,2.112631320953369,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.56640625,0.0,1916.137451171875,1.0,281.5558166503906,283.60797119140625,291.8349914550781,294.0939025878906,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595516681671143,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.97998046875,0.0,1945.6578369140625,1895.4371337890625,0.0,3024.800537109375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672988891602,0.4002986848354339,0.3631960451602936,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097406029701233,0.3498384654521942,0.3345948159694671,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320685625076294,0.3814304769039154,0.2693943381309509,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603322863578796,0.2894945442676544,0.2779113948345184,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009379863739014,0.223524197936058,1.024343967437744,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372657775878906,1.0,1.0,0.0,1.0,-2.724661111831665,2.7246551513671875,5.965321633993881e-06,2.10286808013916,0.9944064021110536,0.9944064021110536,0.0,155.96852111816406,136.0,35252.9453125,0.0,1879.841552734375,1.0,281.2558288574219,283.3708801269531,291.8559875488281,294.1783752441406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715483546257019,1.0,0.0,0.0,3.987871170043945,3.987898826599121,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6005859375,0.0,1943.293701171875,1895.4371337890625,0.0,3137.33447265625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672988891602,0.4002986848354339,0.3631960451602936,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097406029701233,0.3498384654521942,0.3345948159694671,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320685625076294,0.3814304769039154,0.2693943381309509,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603322863578796,0.2894945442676544,0.2779113948345184,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009379863739014,0.223524197936058,1.024343967437744,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372657775878906,1.0,1.0,0.0,1.0,-2.724661111831665,2.7246551513671875,5.965321633993881e-06,2.10286808013916,0.9944064021110536,0.9944064021110536,0.0,155.96852111816406,136.0,35252.9453125,0.0,1879.841552734375,1.0,281.2558288574219,283.3708801269531,291.8559875488281,294.1783752441406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715483546257019,1.0,0.0,0.0,3.987871170043945,3.987898826599121,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6005859375,0.0,1943.293701171875,1895.4371337890625,0.0,3137.33447265625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782190322876,0.3982486724853515,0.361199140548706,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175615668296814,0.3496868312358856,0.3342348337173462,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386747241020203,0.3794881701469421,0.2678822875022888,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674359679222107,0.2888767421245575,0.2771032750606537,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067537307739258,0.2220689356327057,1.01668119430542,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308232307434082,1.0,1.0,0.0,1.0,-2.7098333835601807,2.709827423095703,5.90051013205084e-06,2.0913949012756348,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.0546875,0.0,1824.9935302734373,1.0,280.95587158203125,283.1333923339844,291.87091064453125,294.2543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833786249160767,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.7861328125,0.0,1932.48876953125,1895.4371337890625,0.0,3248.235107421875,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782190322876,0.3982486724853515,0.361199140548706,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175615668296814,0.3496868312358856,0.3342348337173462,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386747241020203,0.3794881701469421,0.2678822875022888,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674359679222107,0.2888767421245575,0.2771032750606537,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067537307739258,0.2220689356327057,1.01668119430542,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308232307434082,1.0,1.0,0.0,1.0,-2.7098333835601807,2.709827423095703,5.90051013205084e-06,2.0913949012756348,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.0546875,0.0,1824.9935302734373,1.0,280.95587158203125,283.1333923339844,291.87091064453125,294.2543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833786249160767,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.7861328125,0.0,1932.48876953125,1895.4371337890625,0.0,3248.235107421875,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563207983970642,0.3971410989761352,0.3601310849189758,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226355314254761,0.3495689332485199,0.3340077102184295,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433217406272888,0.3784905970096588,0.2671050727367401,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722993493080139,0.2885381281375885,0.2766587734222412,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108218669891357,0.2213339805603027,1.01273512840271,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270171761512756,1.0,1.0,0.0,1.0,-2.702067375183105,2.702061653137207,5.866684205102501e-06,2.0853753089904785,0.98172789812088,0.98172789812088,0.0,144.72274780273438,124.0,37089.125,0.0,1793.4505615234375,1.0,280.6932678222656,282.9417419433594,291.9033508300781,294.39117431640625,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917304873466492,1.0,0.0,0.0,3.971198558807373,3.971225738525391,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.81884765625,0.0,1923.8282470703125,1895.4371337890625,0.0,3326.38720703125,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617066740989685,0.3959321677684784,0.3588819503784179,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281582593917847,0.3493857979774475,0.3336645066738128,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485273718833923,0.3774321973323822,0.2662354111671448,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777053117752075,0.2881464660167694,0.2761188745498657,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151678800582886,0.220563530921936,1.0084668397903442,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.522895097732544,1.0,1.0,0.0,1.0,-2.693331480026245,2.693325519561768,5.8287478168495e-06,2.0786032676696777,0.9770042896270752,0.9770042896270752,0.0,140.15606689453125,112.0,37098.51171875,0.0,1759.4051513671875,1.0,280.65582275390625,282.8961486816406,291.8788452148437,294.3192138671875,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946323394775391,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.72314453125,0.0,1912.216796875,1895.4371337890625,0.0,3353.50048828125,0.9756008982658386,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.3933879733085632,0.3563140332698822,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414480090141296,0.3489266037940979,0.3329052329063415,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615006804466248,0.3752510547637939,0.2644735276699066,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908674478530884,0.2872958481311798,0.2749809324741363,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253129482269287,0.2189945578575134,0.9997832775115968,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139919519424438,1.0,1.0,0.0,1.0,-2.675414562225342,2.675408840179444,5.7512861530995e-06,2.0646939277648926,0.964277982711792,0.964277982711792,0.0,130.20611572265625,100.0,37917.03125,0.0,1687.56689453125,1.0,280.3560485839844,282.6605224609375,291.8800048828125,294.37310791015625,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051148295402528,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.47216796875,0.0,1881.2994384765625,1895.4371337890625,0.0,3451.213623046875,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.3933879733085632,0.3563140332698822,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414480090141296,0.3489266037940979,0.3329052329063415,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615006804466248,0.3752510547637939,0.2644735276699066,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908674478530884,0.2872958481311798,0.2749809324741363,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253129482269287,0.2189945578575134,0.9997832775115968,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139919519424438,1.0,1.0,0.0,1.0,-2.675414562225342,2.675408840179444,5.7512861530995e-06,2.0646939277648926,0.964277982711792,0.964277982711792,0.0,130.20611572265625,100.0,37917.03125,0.0,1687.56689453125,1.0,280.3560485839844,282.6605224609375,291.8800048828125,294.37310791015625,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051148295402528,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.47216796875,0.0,1881.2994384765625,1895.4371337890625,0.0,3451.213623046875,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.891860842704773,0.3906385600566864,0.3535391390323639,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580446839332581,0.348307192325592,0.3319742083549499,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779461979866028,0.3729389011859894,0.2626055479049682,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069695830345154,0.2863233089447021,0.2737067639827728,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872731208801,0.2173573672771453,0.990694224834442,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044029951095581,1.0,1.0,0.0,1.0,-2.656264305114746,2.656258583068848,5.669022812071489e-06,2.0498063564300537,0.9488445520401,0.9488445520401,0.0,119.64151763916016,88.0,38757.6875,0.0,1612.1044921875,1.0,280.0562744140625,282.43316650390625,291.8771667480469,294.4237365722656,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915210485458374,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.01528189588862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.06298828125,0.0,1838.3201904296875,1895.4371337890625,0.0,3544.893798828125,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.891860842704773,0.3906385600566864,0.3535391390323639,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580446839332581,0.348307192325592,0.3319742083549499,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779461979866028,0.3729389011859894,0.2626055479049682,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069695830345154,0.2863233089447021,0.2737067639827728,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872731208801,0.2173573672771453,0.990694224834442,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044029951095581,1.0,1.0,0.0,1.0,-2.656264305114746,2.656258583068848,5.669022812071489e-06,2.0498063564300537,0.9488445520401,0.9488445520401,0.0,119.64151763916016,88.0,38757.6875,0.0,1612.1044921875,1.0,280.0562744140625,282.43316650390625,291.8771667480469,294.4237365722656,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915210485458374,1.0,0.0,0.0,3.9007370471954346,3.900763750076294,1.01528189588862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.06298828125,0.0,1838.3201904296875,1895.4371337890625,0.0,3544.893798828125,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120966792106628,0.3878099620342254,0.3507015705108642,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779982924461365,0.3475564122200012,0.3309275209903717,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976064324378967,0.3705903589725494,0.2607190012931824,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.824469268321991,0.2852708101272583,0.272364467382431,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523549199104309,0.2157175987958908,0.981625199317932,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947037696838379,1.0,1.0,0.0,1.0,-2.636819839477539,2.63681435585022,5.586073712038342e-06,2.034676313400269,0.9314050674438475,0.9314050674438475,0.0,109.17166137695312,88.0,39526.79296875,0.0,1537.691162109375,1.0,279.75762939453125,282.2104187011719,291.8719482421875,294.4708557128906,293.1499938964844,293.1499938964844,279.75,37304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924783170223236,1.0,0.0,0.0,3.8553037643432617,3.855329990386963,9.917688430505225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.384765625,0.0,1784.1123046875,1895.4371337890625,0.0,3633.233154296875,0.9521304965019226,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.913094401359558,0.3877010643482208,0.3505786061286926,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789281249046326,0.3475293219089508,0.3308798670768738,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985163569450378,0.3704992234706878,0.2606377303600311,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252497315406799,0.2852305769920349,0.2723053395748138,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530507445335388,0.2156524509191513,0.9812371730804444,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942900240421295,1.0,1.0,0.0,1.0,-2.635979652404785,2.635974168777466,5.5824984883656725e-06,2.034020185470581,0.9307286739349364,0.9307286739349364,0.0,108.73109436035156,76.0,39514.67578125,0.0,1534.5526123046875,1.0,279.75653076171875,282.20947265625,291.86871337890625,294.4643859863281,293.1499938964844,293.1499938964844,279.45001220703125,37314.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247640371322632,1.0,0.0,0.0,3.853204011917114,3.853230237960816,9.90688818092167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.458984375,0.0,1781.59814453125,1895.4371337890625,0.0,3633.057373046875,0.9516662359237672,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422311782836914,0.3846306800842285,0.3474750220775604,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.905422031879425,0.3466113805770874,0.3296416699886322,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262877702713012,0.3679559230804443,0.2585879564285278,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474758267402649,0.2840341925621032,0.2707946002483368,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733320593833923,0.2138945013284683,0.9714887142181396,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837512075901031,1.0,1.0,0.0,1.0,-2.6147706508636475,2.614765167236328,5.492715899890754e-06,2.0175018310546875,0.9100026488304138,0.9100026488304138,0.0,97.6115493774414,64.0,40191.59375,0.0,1455.9609375,1.0,279.4569091796875,281.9922180175781,291.85650634765625,294.49591064453125,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333810806274414,1.0,0.0,0.0,3.791306257247925,3.7913317680358887,9.591157095201195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.80859375,0.0,1709.380615234375,1895.4371337890625,0.0,3712.0927734375,0.9380158185958862,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422311782836914,0.3846306800842285,0.3474750220775604,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.905422031879425,0.3466113805770874,0.3296416699886322,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262877702713012,0.3679559230804443,0.2585879564285278,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474758267402649,0.2840341925621032,0.2707946002483368,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733320593833923,0.2138945013284683,0.9714887142181396,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837512075901031,1.0,1.0,0.0,1.0,-2.6147706508636475,2.614765167236328,5.492715899890754e-06,2.0175018310546875,0.9100026488304138,0.9100026488304138,0.0,97.6115493774414,64.0,40191.59375,0.0,1455.9609375,1.0,279.4569091796875,281.9922180175781,291.85650634765625,294.49591064453125,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333810806274414,1.0,0.0,0.0,3.791306257247925,3.7913317680358887,9.591157095201195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.80859375,0.0,1709.380615234375,1895.4371337890625,0.0,3712.0927734375,0.9380158185958862,1.0,0.0,3.0,1.0,0.0
