time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592179656028748,0.3830966651439667,0.3459479808807373,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230456352233888,0.3461241722106933,0.3290080726146698,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440385699272156,0.3666742444038391,0.2575686573982239,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.861467719078064,0.2834185361862182,0.2700310349464416,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861128449440002,0.2130148112773895,0.9666272401809692,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783543944358825,1.0,1.0,0.0,1.0,-2.6041905879974365,2.604185104370117,5.448182491818443e-06,2.0092527866363525,0.8981152772903442,0.8981152772903442,0.0,91.9542007446289,64.0,40930.15234375,0.0,1416.7197265625,1.0,279.19793701171875,281.8203125,291.87451171875,294.6101379394531,293.1499938964844,293.1499938964844,279.1499938964844,37938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396941065788268,1.0,0.0,0.0,3.754335403442383,3.754360914230346,9.405014225194464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.9873046875,0.0,1667.2943115234375,1895.4371337890625,0.0,3769.6630859375,0.9298470616340636,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.976404905319214,0.3814981579780578,0.3443026542663574,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433925151824952,0.3455780446529388,0.3282842338085174,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.962774395942688,0.3653388023376465,0.2564781308174133,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776478171348572,0.2827565968036651,0.2691971063613891,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006287813186646,0.2121054530143737,0.9615517258644104,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728543758392334,1.0,1.0,0.0,1.0,-2.592932939529419,2.5929274559021,5.401008820626885e-06,2.000481605529785,0.8867677450180054,0.8867677450180054,0.0,86.34906005859375,67.0,40782.16015625,0.0,1377.1324462890625,1.0,279.1573181152344,281.7840576171875,291.8420104980469,294.519775390625,293.1499938964844,293.1499938964844,279.45001220703125,38164.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410436153411864,1.0,0.0,0.0,3.712285280227661,3.712310314178467,9.195513257509448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.8125,0.0,1620.0460205078125,1895.4371337890625,0.0,3781.93017578125,0.9206326007843018,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962282180786132,0.3802444338798523,0.3423917889595032,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694072604179382,0.3457243144512176,0.3277885913848877,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.985038697719574,0.3641894161701202,0.2551509439945221,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004978537559509,0.2824867665767669,0.2683646976947784,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196064829826355,0.2111613899469375,0.9548242092132568,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667504429817199,1.0,1.0,0.0,1.0,-2.579347610473633,2.5793423652648926,5.34390028406051e-06,1.989669680595398,0.8693621754646301,0.8693621754646301,0.0,79.79983520507812,85.0,39349.9375,0.0,1330.7508544921875,1.0,279.4423217773437,282.02899169921875,291.7362976074219,294.25592041015625,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227927327156068,1.0,0.0,0.0,3.628432512283325,3.6284565925598153,8.784789997662301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.6484375,0.0,1525.874267578125,1895.4371337890625,0.0,3614.908935546875,0.9020211100578308,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962282180786132,0.3802444338798523,0.3423917889595032,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694072604179382,0.3457243144512176,0.3277885913848877,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.985038697719574,0.3641894161701202,0.2551509439945221,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004978537559509,0.2824867665767669,0.2683646976947784,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196064829826355,0.2111613899469375,0.9548242092132568,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667504429817199,1.0,1.0,0.0,1.0,-2.579347610473633,2.5793423652648926,5.34390028406051e-06,1.989669680595398,0.8693621754646301,0.8693621754646301,0.0,79.79983520507812,85.0,39349.9375,0.0,1330.7508544921875,1.0,279.4423217773437,282.02899169921875,291.7362976074219,294.25592041015625,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227927327156068,1.0,0.0,0.0,3.628432512283325,3.6284565925598153,8.784789997662301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.6484375,0.0,1525.874267578125,1895.4371337890625,0.0,3614.908935546875,0.9020211100578308,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903928637504578,0.3804639875888824,0.3424102365970611,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630149006843568,0.3470294177532196,0.3288628458976745,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784168601036072,0.3643700778484344,0.2551419734954834,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940640687942505,0.2832515239715576,0.2689493596553802,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134802579879761,0.2111681699752807,0.9542564749717712,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687495231628418,1.0,1.0,0.0,1.0,-2.580658435821533,2.580653190612793,5.348882496036822e-06,1.990455865859985,0.8552700877189636,0.8552700877189636,0.0,81.52620697021484,103.0,38050.2578125,0.0,1340.0263671875,1.0,279.7412414550781,282.2979431152344,291.7079467773437,294.1255187988281,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902646541595459,1.0,0.0,0.0,3.5484838485717773,3.5485072135925293,8.401927971135592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.97265625,0.0,1438.5045166015625,1895.4371337890625,0.0,3428.2412109375,0.8841880559921265,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903928637504578,0.3804639875888824,0.3424102365970611,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630149006843568,0.3470294177532196,0.3288628458976745,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784168601036072,0.3643700778484344,0.2551419734954834,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940640687942505,0.2832515239715576,0.2689493596553802,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134802579879761,0.2111681699752807,0.9542564749717712,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687495231628418,1.0,1.0,0.0,1.0,-2.580658435821533,2.580653190612793,5.348882496036822e-06,1.990455865859985,0.8552700877189636,0.8552700877189636,0.0,81.52620697021484,103.0,38050.2578125,0.0,1340.0263671875,1.0,279.7412414550781,282.2979431152344,291.7079467773437,294.1255187988281,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902646541595459,1.0,0.0,0.0,3.5484838485717773,3.5485072135925293,8.401927971135592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.97265625,0.0,1438.5045166015625,1895.4371337890625,0.0,3428.2412109375,0.8841880559921265,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651142358779908,0.3811898231506347,0.3432443141937256,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.93424654006958,0.3488599956035614,0.330770879983902,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506976008415222,0.3651838302612304,0.2558252215385437,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692058324813843,0.2845601737499237,0.2703579366207123,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904746532440186,0.2116958945989608,0.9574769139289856,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757163822650909,1.0,1.0,0.0,1.0,-2.5903308391571045,2.590325355529785,5.388814770412864e-06,1.997798442840576,0.8442959785461426,0.8442959785461426,0.0,89.08646392822266,121.0,36873.62890625,0.0,1385.8515625,1.0,280.0404968261719,282.5693359375,291.70269775390625,294.0418395996094,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853063583374023,1.0,0.0,0.0,3.476827383041382,3.4768500328063965,8.066024861363985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.9677734375,0.0,1362.3182373046875,1895.4371337890625,0.0,3266.287109375,0.8681453466415405,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651142358779908,0.3811898231506347,0.3432443141937256,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.93424654006958,0.3488599956035614,0.330770879983902,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506976008415222,0.3651838302612304,0.2558252215385437,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692058324813843,0.2845601737499237,0.2703579366207123,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904746532440186,0.2116958945989608,0.9574769139289856,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757163822650909,1.0,1.0,0.0,1.0,-2.5903308391571045,2.590325355529785,5.388814770412864e-06,1.997798442840576,0.8442959785461426,0.8442959785461426,0.0,89.08646392822266,121.0,36873.62890625,0.0,1385.8515625,1.0,280.0404968261719,282.5693359375,291.70269775390625,294.0418395996094,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853063583374023,1.0,0.0,0.0,3.476827383041382,3.4768500328063965,8.066024861363985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.9677734375,0.0,1362.3182373046875,1895.4371337890625,0.0,3266.287109375,0.8681453466415405,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281413555145264,0.3821448683738708,0.3444610238075256,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992369174957275,0.3509553074836731,0.3331188559532165,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.913214147090912,0.3663309812545776,0.2568905651569366,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407735228538513,0.2861608266830444,0.2722383737564087,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125117927789688,0.9628947973251344,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858358502388,1.0,1.0,0.0,1.0,-2.6046602725982666,2.604654788970948,5.448454430734273e-06,2.0087780952453613,0.8363146185874939,0.8363146185874939,0.0,100.49756622314452,139.0,35865.76953125,0.0,1455.2884521484375,1.0,280.33984375,282.84246826171875,291.6993408203125,293.9754943847656,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709992170333862,1.0,0.0,0.0,3.4166173934936523,3.416639566421509,7.789076903463865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.30224609375,0.0,1299.702880859375,1895.4371337890625,0.0,3132.18359375,0.8545981645584106,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281413555145264,0.3821448683738708,0.3444610238075256,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992369174957275,0.3509553074836731,0.3331188559532165,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.913214147090912,0.3663309812545776,0.2568905651569366,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407735228538513,0.2861608266830444,0.2722383737564087,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125117927789688,0.9628947973251344,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858358502388,1.0,1.0,0.0,1.0,-2.6046602725982666,2.604654788970948,5.448454430734273e-06,2.0087780952453613,0.8363146185874939,0.8363146185874939,0.0,100.49756622314452,139.0,35865.76953125,0.0,1455.2884521484375,1.0,280.33984375,282.84246826171875,291.6993408203125,293.9754943847656,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709992170333862,1.0,0.0,0.0,3.4166173934936523,3.416639566421509,7.789076903463865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.30224609375,0.0,1299.702880859375,1895.4371337890625,0.0,3132.18359375,0.8545981645584106,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094073176383972,0.382651537656784,0.3451164662837982,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835329413414001,0.3520474433898926,0.3343701958656311,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.896260678768158,0.3669614791870117,0.2574876546859741,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273975849151611,0.2870111763477325,0.2732659876346588,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504505515098572,0.2129746526479721,0.9660565853118896,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916638135910034,1.0,1.0,0.0,1.0,-2.612701892852783,2.612696409225464,5.482101641973713e-06,2.014956474304199,0.8338962197303772,0.8338962197303772,0.0,107.26760864257812,139.0,35010.08203125,0.0,1496.21240234375,1.0,280.5916442871094,283.0355529785156,291.6706237792969,293.8488464355469,293.1499938964844,293.1499938964844,280.6499938964844,37384.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623770475387573,1.0,0.0,0.0,3.391165256500244,3.3911869525909424,7.673459663237736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.56884765625,0.0,1273.44287109375,1895.4371337890625,0.0,3051.30029296875,0.8488757014274597,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935807943344116,0.3832452297210693,0.3459113538265228,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691251873970032,0.3532071709632873,0.3357305228710174,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810669183731079,0.3676751852035522,0.2581816613674164,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149145841598511,0.2879240214824676,0.2743923962116241,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389496564865112,0.2134959548711776,0.969634771347046,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978706836700439,1.0,1.0,0.0,1.0,-2.621777296066284,2.621771812438965,5.520200829778332e-06,2.02193021774292,0.8312245011329651,0.8312245011329651,0.0,114.48345184326172,157.0,34891.3984375,0.0,1540.7940673828125,1.0,280.6393737792969,283.1080627441406,291.68951416015625,293.90753173828125,293.1499938964844,293.1499938964844,280.95001220703125,37214.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586663007736206,1.0,0.0,0.0,3.369813203811645,3.369834899902344,7.577133942504588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.8505859375,0.0,1251.6058349609375,1895.4371337890625,0.0,3016.497314453125,0.8439828157424927,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656326532363892,0.3844683170318603,0.3475380837917328,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439363837242126,0.3555677831172943,0.3385182917118072,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542175889015198,0.3691629469394684,0.2596277892589569,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905722260475159,0.2897937893867492,0.2767218649387359,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184798121452332,0.2145912498235702,0.9772298336029052,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110108852386475,1.0,1.0,0.0,1.0,-2.6407437324523926,2.640738010406494,5.6002822930167895e-06,2.03652024269104,0.8289057612419128,0.8289057612419128,0.0,130.157470703125,160.0,33944.71875,0.0,1637.6015625,1.0,280.93878173828125,283.36407470703125,291.6732177734375,293.8348693847656,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471947312355042,1.0,0.0,0.0,3.337446928024292,3.337468147277832,7.432279289787402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.189453125,0.0,1218.1396484375,1895.4371337890625,0.0,2909.003173828125,0.8365321755409241,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656326532363892,0.3844683170318603,0.3475380837917328,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439363837242126,0.3555677831172943,0.3385182917118072,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542175889015198,0.3691629469394684,0.2596277892589569,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905722260475159,0.2897937893867492,0.2767218649387359,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184798121452332,0.2145912498235702,0.9772298336029052,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110108852386475,1.0,1.0,0.0,1.0,-2.6407437324523926,2.640738010406494,5.6002822930167895e-06,2.03652024269104,0.8289057612419128,0.8289057612419128,0.0,130.157470703125,160.0,33944.71875,0.0,1637.6015625,1.0,280.93878173828125,283.36407470703125,291.6732177734375,293.8348693847656,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471947312355042,1.0,0.0,0.0,3.337446928024292,3.337468147277832,7.432279289787402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.189453125,0.0,1218.1396484375,1895.4371337890625,0.0,2909.003173828125,0.8365321755409241,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508639335632324,0.3858056962490082,0.3490811586380005,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310639262199402,0.3580240309238434,0.341202050447464,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402494192123413,0.3707924485206604,0.261025458574295,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774708867073059,0.291755199432373,0.2789438962936401,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066431045532227,0.2157815843820572,0.9843319058418274,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201075673103333,1.0,1.0,0.0,1.0,-2.658708333969116,2.6587026119232178,5.676724413206102e-06,2.050368070602417,0.8292245268821716,0.8292245268821716,0.0,140.9232940673828,148.0,33010.19140625,0.0,1712.0419921875,1.0,281.2384948730469,283.6095886230469,291.6522216796875,293.7578125,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835921585559845,1.0,0.0,0.0,3.319775104522705,3.319796085357666,7.353780233643192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.63037109375,0.0,1198.9061279296875,1895.4371337890625,0.0,2803.63525390625,0.8323110938072205,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508639335632324,0.3858056962490082,0.3490811586380005,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310639262199402,0.3580240309238434,0.341202050447464,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402494192123413,0.3707924485206604,0.261025458574295,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774708867073059,0.291755199432373,0.2789438962936401,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066431045532227,0.2157815843820572,0.9843319058418274,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201075673103333,1.0,1.0,0.0,1.0,-2.658708333969116,2.6587026119232178,5.676724413206102e-06,2.050368070602417,0.8292245268821716,0.8292245268821716,0.0,140.9232940673828,148.0,33010.19140625,0.0,1712.0419921875,1.0,281.2384948730469,283.6095886230469,291.6522216796875,293.7578125,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835921585559845,1.0,0.0,0.0,3.319775104522705,3.319796085357666,7.353780233643192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.63037109375,0.0,1198.9061279296875,1895.4371337890625,0.0,2803.63525390625,0.8323110938072205,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506677150726318,0.387351930141449,0.3504373431205749,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317267298698425,0.3606420457363128,0.3436522483825683,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403146266937256,0.3726429343223572,0.2622914314270019,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.778128981590271,0.293870061635971,0.2809260189533233,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070039510726929,0.2171250432729721,0.9903004169464112,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225251317024231,1.0,1.0,0.0,1.0,-2.6743597984313965,2.674354076385498,5.743725978391012e-06,2.0624232292175293,0.8322398662567139,0.8322398662567139,0.0,142.34432983398438,136.0,32206.6171875,0.0,1741.394775390625,1.0,281.5383605957031,283.8545837402344,291.6312561035156,293.6871643066406,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825007975101471,1.0,0.0,0.0,3.316877603530884,3.3168985843658447,7.340949537137931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.53857421875,0.0,1193.5513916015625,1895.4371337890625,0.0,2702.025634765625,0.831340491771698,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506677150726318,0.387351930141449,0.3504373431205749,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317267298698425,0.3606420457363128,0.3436522483825683,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403146266937256,0.3726429343223572,0.2622914314270019,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.778128981590271,0.293870061635971,0.2809260189533233,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070039510726929,0.2171250432729721,0.9903004169464112,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225251317024231,1.0,1.0,0.0,1.0,-2.6743597984313965,2.674354076385498,5.743725978391012e-06,2.0624232292175293,0.8322398662567139,0.8322398662567139,0.0,142.34432983398438,136.0,32206.6171875,0.0,1741.394775390625,1.0,281.5383605957031,283.8545837402344,291.6312561035156,293.6871643066406,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825007975101471,1.0,0.0,0.0,3.316877603530884,3.3168985843658447,7.340949537137931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.53857421875,0.0,1193.5513916015625,1895.4371337890625,0.0,2702.025634765625,0.831340491771698,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591071367263794,0.3891191184520721,0.351781964302063,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404738306999207,0.3634448051452636,0.3460500538349151,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487153649330139,0.3747218251228332,0.2635523080825805,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870302796363831,0.2961641550064087,0.2828496396541595,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915959358215,0.2186534255743026,0.9960087537765504,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213809013366699,1.0,1.0,0.0,1.0,-2.6895432472229004,2.689537525177002,5.809024059999501e-06,2.074081897735596,0.8377679586410522,0.8377679586410522,0.0,137.97357177734375,124.0,31405.232421875,0.0,1743.7991943359375,1.0,281.8384094238281,284.0898132324219,291.6091613769531,293.61724853515625,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146432042121887,1.0,0.0,0.0,3.3281502723693848,3.3281712532043457,7.390930818473862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.14501953125,0.0,1201.539306640625,1895.4371337890625,0.0,2606.016357421875,0.8335094451904297,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591071367263794,0.3891191184520721,0.351781964302063,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404738306999207,0.3634448051452636,0.3460500538349151,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487153649330139,0.3747218251228332,0.2635523080825805,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870302796363831,0.2961641550064087,0.2828496396541595,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915959358215,0.2186534255743026,0.9960087537765504,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213809013366699,1.0,1.0,0.0,1.0,-2.6895432472229004,2.689537525177002,5.809024059999501e-06,2.074081897735596,0.8377679586410522,0.8377679586410522,0.0,137.97357177734375,124.0,31405.232421875,0.0,1743.7991943359375,1.0,281.8384094238281,284.0898132324219,291.6091613769531,293.61724853515625,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146432042121887,1.0,0.0,0.0,3.3281502723693848,3.3281712532043457,7.390930818473862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.14501953125,0.0,1201.539306640625,1895.4371337890625,0.0,2606.016357421875,0.8335094451904297,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656906485557556,0.3900439441204071,0.3524226546287536,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470747470855713,0.3648896515369415,0.3472267985343933,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552169799804688,0.3758130371570587,0.2641707360744476,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.793692946434021,0.2973557710647583,0.283793568611145,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203252911567688,0.2194684296846389,0.9988240003585817,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199664235115051,1.0,1.0,0.0,1.0,-2.6969878673553467,2.696981906890869,5.841175152454525e-06,2.0797982215881348,0.841937243938446,0.841937243938446,0.0,134.48460388183594,124.0,30681.9140625,0.0,1738.7847900390625,1.0,282.0892639160156,284.26385498046875,291.57135009765625,293.49005126953125,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807158887386322,1.0,0.0,0.0,3.3385496139526367,3.3385705947875977,7.437191129611165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.25341796875,0.0,1210.003662109375,1895.4371337890625,0.0,2537.05419921875,0.8356878757476807,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740563988685608,0.3910708129405975,0.3531717360019684,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553573489189148,0.3664123713970184,0.34847491979599,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634505867958069,0.3769966959953308,0.2648564279079437,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.801921010017395,0.298618346452713,0.2847965359687805,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269882559776306,0.2203499227762222,1.001866340637207,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181968808174133,1.0,1.0,0.0,1.0,-2.7050726413726807,2.705066680908203,5.876179784536362e-06,2.086000442504883,0.8457671999931335,0.8457671999931335,0.0,130.30178833007812,112.0,30622.8984375,0.0,1731.4808349609375,1.0,282.13873291015625,284.31817626953125,291.5843200683594,293.545166015625,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044217824935913,1.0,0.0,0.0,3.352690458297729,3.352711677551269,7.500327683374053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.16162109375,0.0,1222.267578125,1895.4371337890625,0.0,2511.921142578125,0.8386382460594177,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956595063209534,0.3933813571929931,0.3547549545764923,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768153190612793,0.3696586489677429,0.3510448038578033,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848243951797485,0.3795993328094482,0.2662976384162903,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216217756271362,0.3013243377208709,0.2868696749210357,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437299489974976,0.2222809940576553,1.0082807540893557,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.513918936252594,1.0,1.0,0.0,1.0,-2.7219927310943604,2.721986770629883,5.949774276814424e-06,2.0989792346954346,0.8568525314331055,0.8568525314331055,0.0,120.61438751220705,100.0,30048.529296875,0.0,1711.6868896484375,1.0,282.43896484375,284.5538330078125,291.56231689453125,293.48553466796875,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949178218841553,1.0,0.0,0.0,3.390794277191162,3.390815734863281,7.671780508644588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.6943359375,0.0,1256.2828369140625,1895.4371337890625,0.0,2425.053955078125,0.8467827439308167,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956595063209534,0.3933813571929931,0.3547549545764923,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768153190612793,0.3696586489677429,0.3510448038578033,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848243951797485,0.3795993328094482,0.2662976384162903,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216217756271362,0.3013243377208709,0.2868696749210357,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437299489974976,0.2222809940576553,1.0082807540893557,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.513918936252594,1.0,1.0,0.0,1.0,-2.7219927310943604,2.721986770629883,5.949774276814424e-06,2.0989792346954346,0.8568525314331055,0.8568525314331055,0.0,120.61438751220705,100.0,30048.529296875,0.0,1711.6868896484375,1.0,282.43896484375,284.5538330078125,291.56231689453125,293.48553466796875,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949178218841553,1.0,0.0,0.0,3.390794277191162,3.390815734863281,7.671780508644588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.6943359375,0.0,1256.2828369140625,1895.4371337890625,0.0,2425.053955078125,0.8467827439308167,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.926861047744751,0.3959968984127044,0.3565919399261474,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061772227287292,0.3731633722782135,0.3538242876529693,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145620465278624,0.3824977874755859,0.2679234743118286,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466780185699463,0.3042658269405365,0.2891284525394439,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670831084251404,0.2244360297918319,1.0155104398727417,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091342329978943,1.0,1.0,0.0,1.0,-2.7408955097198486,2.740889310836792,6.032577402947936e-06,2.113499641418457,0.8707225322723389,0.8707225322723389,0.0,109.7119369506836,88.0,29487.759765625,0.0,1688.85302734375,1.0,282.7394714355469,284.78472900390625,291.54083251953125,293.43035888671875,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866730690002441,1.0,0.0,0.0,3.441349744796753,3.441371440887451,7.902252718849923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.83251953125,0.0,1303.56494140625,1895.4371337890625,0.0,2350.255859375,0.8577464818954468,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.926861047744751,0.3959968984127044,0.3565919399261474,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061772227287292,0.3731633722782135,0.3538242876529693,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145620465278624,0.3824977874755859,0.2679234743118286,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466780185699463,0.3042658269405365,0.2891284525394439,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670831084251404,0.2244360297918319,1.0155104398727417,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091342329978943,1.0,1.0,0.0,1.0,-2.7408955097198486,2.740889310836792,6.032577402947936e-06,2.113499641418457,0.8707225322723389,0.8707225322723389,0.0,109.7119369506836,88.0,29487.759765625,0.0,1688.85302734375,1.0,282.7394714355469,284.78472900390625,291.54083251953125,293.43035888671875,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866730690002441,1.0,0.0,0.0,3.441349744796753,3.441371440887451,7.902252718849923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.83251953125,0.0,1303.56494140625,1895.4371337890625,0.0,2350.255859375,0.8577464818954468,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687302112579346,0.3988418579101562,0.3586170673370361,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496610760688782,0.3768767714500427,0.3567789793014526,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576627016067504,0.3856294453144073,0.269697368144989,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819037079811096,0.3073974549770355,0.2915449738502502,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997687458992004,0.2267743796110153,1.02345871925354,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041597485542297,1.0,1.0,0.0,1.0,-2.7614662647247314,2.761460304260254,6.123373168520629e-06,2.12931752204895,0.8873424530029297,0.8873424530029297,0.0,98.13194274902344,91.0,28934.2578125,0.0,1664.9256591796875,1.0,283.0400390625,285.0120849609375,291.5162658691406,293.3733215332031,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791203260421753,1.0,0.0,0.0,3.502683639526367,3.5027060508728027,8.186440823010344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.275390625,0.0,1363.494873046875,1895.4371337890625,0.0,2282.24560546875,0.8691859245300293,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687302112579346,0.3988418579101562,0.3586170673370361,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496610760688782,0.3768767714500427,0.3567789793014526,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576627016067504,0.3856294453144073,0.269697368144989,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819037079811096,0.3073974549770355,0.2915449738502502,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997687458992004,0.2267743796110153,1.02345871925354,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041597485542297,1.0,1.0,0.0,1.0,-2.7614662647247314,2.761460304260254,6.123373168520629e-06,2.12931752204895,0.8873424530029297,0.8873424530029297,0.0,98.13194274902344,91.0,28934.2578125,0.0,1664.9256591796875,1.0,283.0400390625,285.0120849609375,291.5162658691406,293.3733215332031,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791203260421753,1.0,0.0,0.0,3.502683639526367,3.5027060508728027,8.186440823010344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.275390625,0.0,1363.494873046875,1895.4371337890625,0.0,2282.24560546875,0.8691859245300293,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914281964302064,0.4010940492153168,0.3605839014053345,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.976343035697937,0.3802519738674164,0.3598263263702392,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826028943061828,0.3883438110351562,0.2715093195438385,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070447087287904,0.3102529644966125,0.2940874099731445,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821448564529419,0.2289206236600875,1.0322461128234863,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036975741386414,1.0,1.0,0.0,1.0,-2.783287048339844,2.783280849456787,6.220514933374943e-06,2.146137237548828,0.9037392139434814,0.9037392139434814,0.0,92.44268035888672,109.0,28783.830078125,0.0,1670.3858642578125,1.0,283.1465759277344,285.08502197265625,291.5253601074219,293.3996276855469,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818359732627869,1.0,0.0,0.0,3.549256563186645,3.54927921295166,8.405587550441851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.298828125,0.0,1408.4710693359375,1895.4371337890625,0.0,2306.64013671875,0.8828678727149963,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914281964302064,0.4010940492153168,0.3605839014053345,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.976343035697937,0.3802519738674164,0.3598263263702392,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826028943061828,0.3883438110351562,0.2715093195438385,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070447087287904,0.3102529644966125,0.2940874099731445,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821448564529419,0.2289206236600875,1.0322461128234863,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036975741386414,1.0,1.0,0.0,1.0,-2.783287048339844,2.783280849456787,6.220514933374943e-06,2.146137237548828,0.9037392139434814,0.9037392139434814,0.0,92.44268035888672,109.0,28783.830078125,0.0,1670.3858642578125,1.0,283.1465759277344,285.08502197265625,291.5253601074219,293.3996276855469,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818359732627869,1.0,0.0,0.0,3.549256563186645,3.54927921295166,8.405587550441851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.298828125,0.0,1408.4710693359375,1895.4371337890625,0.0,2306.64013671875,0.8828678727149963,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893485903739928,0.4016722440719604,0.3613541424274444,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.974504292011261,0.3815758228302002,0.3612609207630157,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805650115013124,0.3892695605754852,0.2723136246204376,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051299691200256,0.3113684058189392,0.2953055500984192,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199484348297119,0.2297427803277969,1.0365989208221436,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062594413757324,1.0,1.0,0.0,1.0,-2.79360032081604,2.7935941219329834,6.266719992709113e-06,2.1540987491607666,0.910588264465332,0.910588264465332,0.0,93.66183471679688,109.0,29031.837890625,0.0,1691.592529296875,1.0,283.0667419433594,285.0081787109375,291.5483703613281,293.4765319824219,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891319990158081,1.0,0.0,0.0,3.590284585952759,3.590307712554932,8.601041372457985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.73828125,0.0,1453.682861328125,1895.4371337890625,0.0,2372.505126953125,0.89052414894104,1.0,0.0,3.0,1.0,0.0
