time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979461431503296,0.401838481426239,0.3617810904979706,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639883637428284,0.3826012313365936,0.3624756634235382,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.97016441822052,0.3898490369319916,0.2729152143001556,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948764801025391,0.3122186660766601,0.2963445484638214,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113751411437988,0.2303365617990493,1.040324568748474,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098505020141602,1.0,1.0,0.0,1.0,-2.8020262718200684,2.8020198345184326,6.3046295508684125e-06,2.160619020462036,0.9174596071243286,0.9174596071243286,0.0,97.1726531982422,127.0,29070.296875,0.0,1721.0400390625,1.0,283.0526733398437,284.973388671875,291.535400390625,293.4621276855469,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949172854423523,1.0,0.0,0.0,3.623088359832764,3.623111724853516,8.75893192642252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.09716796875,0.0,1490.0260009765625,1895.4371337890625,0.0,2425.049072265625,0.8979604840278625,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.942700982093811,0.4006282985210418,0.3615759611129761,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265804290771484,0.3835050463676452,0.3641319274902344,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325795769691468,0.3896959722042084,0.2734413743019104,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.863215982913971,0.3129034340381622,0.2977571487426758,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824888229370117,0.2306432574987411,1.045157551765442,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189493894577026,1.0,1.0,0.0,1.0,-2.811919689178467,2.811913251876831,6.349357136059552e-06,2.168306350708008,0.9264973998069764,0.9264973998069764,0.0,108.818359375,145.0,29699.806640625,0.0,1791.9019775390625,1.0,282.7580871582031,284.69305419921875,291.5314636230469,293.5335388183594,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815345287322998,1.0,0.0,0.0,3.678450107574463,3.678474187850952,9.028653948917054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.41748046875,0.0,1554.0438232421875,1895.4371337890625,0.0,2612.501953125,0.91060870885849,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.942700982093811,0.4006282985210418,0.3615759611129761,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265804290771484,0.3835050463676452,0.3641319274902344,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325795769691468,0.3896959722042084,0.2734413743019104,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.863215982913971,0.3129034340381622,0.2977571487426758,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824888229370117,0.2306432574987411,1.045157551765442,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189493894577026,1.0,1.0,0.0,1.0,-2.811919689178467,2.811913251876831,6.349357136059552e-06,2.168306350708008,0.9264973998069764,0.9264973998069764,0.0,108.818359375,145.0,29699.806640625,0.0,1791.9019775390625,1.0,282.7580871582031,284.69305419921875,291.5314636230469,293.5335388183594,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815345287322998,1.0,0.0,0.0,3.678450107574463,3.678474187850952,9.028653948917054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.41748046875,0.0,1554.0438232421875,1895.4371337890625,0.0,2612.501953125,0.91060870885849,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993279933929443,0.3981105387210846,0.3601482212543487,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873884081840515,0.3832890093326568,0.3647711277008056,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915485739707947,0.3883211314678192,0.2731196284294128,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308068513870239,0.31256103515625,0.2982612550258636,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.751735270023346,0.2299868762493133,1.0461102724075315,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291305780410767,1.0,1.0,0.0,1.0,-2.8123438358306885,2.8123373985290527,6.3512115957564674e-06,2.168605327606201,0.9318899512290956,0.9318899512290956,0.0,124.37628936767578,163.0,30238.541015625,0.0,1867.1591796875,1.0,282.4577941894531,284.40557861328125,291.48199462890625,293.5264587402344,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310588598251343,1.0,0.0,0.0,3.720012664794922,3.7200369834899902,9.233834816768648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.69384765625,0.0,1604.135009765625,1895.4371337890625,0.0,2758.30517578125,0.92018860578537,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993279933929443,0.3981105387210846,0.3601482212543487,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873884081840515,0.3832890093326568,0.3647711277008056,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915485739707947,0.3883211314678192,0.2731196284294128,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308068513870239,0.31256103515625,0.2982612550258636,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.751735270023346,0.2299868762493133,1.0461102724075315,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291305780410767,1.0,1.0,0.0,1.0,-2.8123438358306885,2.8123373985290527,6.3512115957564674e-06,2.168605327606201,0.9318899512290956,0.9318899512290956,0.0,124.37628936767578,163.0,30238.541015625,0.0,1867.1591796875,1.0,282.4577941894531,284.40557861328125,291.48199462890625,293.5264587402344,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310588598251343,1.0,0.0,0.0,3.720012664794922,3.7200369834899902,9.233834816768648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.69384765625,0.0,1604.135009765625,1895.4371337890625,0.0,2758.30517578125,0.92018860578537,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648343086242676,0.3949509859085083,0.3581030964851379,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554107546806335,0.3823938965797424,0.3647660315036773,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584027290344238,0.3862606287002563,0.2723049521446228,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020236492156982,0.3115778267383575,0.2981650829315185,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720729827881,0.2286833971738815,1.04423189163208,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395330190658569,1.0,1.0,0.0,1.0,-2.806532144546509,2.806525707244873,6.32478895568056e-06,2.164031982421875,0.9338070750236512,0.9338070750236512,0.0,141.80160522460938,181.0,30741.53125,0.0,1941.43017578125,1.0,282.1575622558594,284.122314453125,291.428466796875,293.5015563964844,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416978120803833,1.0,0.0,0.0,3.748015880584717,3.7480409145355225,9.373378588861668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.37841796875,0.0,1639.37060546875,1895.4371337890625,0.0,2857.582275390625,0.926722526550293,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648343086242676,0.3949509859085083,0.3581030964851379,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554107546806335,0.3823938965797424,0.3647660315036773,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584027290344238,0.3862606287002563,0.2723049521446228,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020236492156982,0.3115778267383575,0.2981650829315185,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720729827881,0.2286833971738815,1.04423189163208,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395330190658569,1.0,1.0,0.0,1.0,-2.806532144546509,2.806525707244873,6.32478895568056e-06,2.164031982421875,0.9338070750236512,0.9338070750236512,0.0,141.80160522460938,181.0,30741.53125,0.0,1941.43017578125,1.0,282.1575622558594,284.122314453125,291.428466796875,293.5015563964844,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416978120803833,1.0,0.0,0.0,3.748015880584717,3.7480409145355225,9.373378588861668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.37841796875,0.0,1639.37060546875,1895.4371337890625,0.0,2857.582275390625,0.926722526550293,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373755812644958,0.3916286528110504,0.355855643749237,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301177024841309,0.3811836838722229,0.3644185662269592,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321282267570496,0.3839272856712341,0.2712602615356445,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763372659683228,0.3102827072143554,0.2977360188961029,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031977772712708,0.2270321249961853,1.0406317710876465,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498234033584595,1.0,1.0,0.0,1.0,-2.7973172664642334,2.7973110675811768,6.283019047259586e-06,2.1567862033843994,0.9329165816307068,0.9329165816307068,0.0,159.9587860107422,169.0,31397.259765625,0.0,2013.373291015625,1.0,281.8573913574219,283.8553161621094,291.3888244628906,293.4960632324219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503236174583435,1.0,0.0,0.0,3.763688325881958,3.763713598251343,9.451932783122174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.5478515625,0.0,1660.2938232421875,1895.4371337890625,0.0,2938.3017578125,0.9304630756378174,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373755812644958,0.3916286528110504,0.355855643749237,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301177024841309,0.3811836838722229,0.3644185662269592,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321282267570496,0.3839272856712341,0.2712602615356445,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763372659683228,0.3102827072143554,0.2977360188961029,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031977772712708,0.2270321249961853,1.0406317710876465,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498234033584595,1.0,1.0,0.0,1.0,-2.7973172664642334,2.7973110675811768,6.283019047259586e-06,2.1567862033843994,0.9329165816307068,0.9329165816307068,0.0,159.9587860107422,169.0,31397.259765625,0.0,2013.373291015625,1.0,281.8573913574219,283.8553161621094,291.3888244628906,293.4960632324219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503236174583435,1.0,0.0,0.0,3.763688325881958,3.763713598251343,9.451932783122174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.5478515625,0.0,1660.2938232421875,1895.4371337890625,0.0,2938.3017578125,0.9304630756378174,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310523629188538,0.389940083026886,0.3545720279216766,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245190978050232,0.3805120587348938,0.3640162050724029,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261584639549255,0.3827102184295654,0.2705846726894378,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705386281013489,0.3095698058605194,0.2972873449325561,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.697354793548584,0.226133644580841,1.037640929222107,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510883927345276,1.0,1.0,0.0,1.0,-2.790351152420044,2.790344953536988,6.251709237403702e-06,2.1513893604278564,0.930708944797516,0.930708944797516,0.0,164.2742462158203,169.0,32059.369140625,0.0,2022.6566162109373,1.0,281.5982666015625,283.65191650390625,291.40045166015625,293.59637451171875,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572100400924683,1.0,0.0,0.0,3.7671711444854736,3.7671964168548575,9.46943373492104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.2548828125,0.0,1665.748779296875,1895.4371337890625,0.0,3002.84130859375,0.9313283562660216,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276652097702026,0.3881910741329193,0.3530597984790802,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218068480491638,0.3797732591629028,0.3633966743946075,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230863213539124,0.3814328908920288,0.2697455883026123,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676858901977539,0.3087987303733825,0.2966386973857879,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.694237232208252,0.225183293223381,1.0337774753570557,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.550849974155426,1.0,1.0,0.0,1.0,-2.781360149383545,2.7813539505004883,6.211323125171475e-06,2.144381761550904,0.9289369583129884,0.9289369583129884,0.0,165.96058654785156,157.0,31973.24609375,0.0,2016.14208984375,1.0,281.5572204589844,283.5896301269531,291.3567810058594,293.4984741210937,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587794899940491,1.0,0.0,0.0,3.767336368560791,3.767361640930176,9.470264217270596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.8173828125,0.0,1667.1043701171875,1895.4371337890625,0.0,3017.558349609375,0.9314951300621032,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458179473877,0.3847106397151947,0.3499244749546051,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218606114387512,0.3782623708248138,0.3619592189788818,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224470019340515,0.3788803219795227,0.2679536044597626,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.767459511756897,0.3072335422039032,0.295143187046051,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931825280189514,0.2232693284749984,1.0250850915908811,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470909476280212,1.0,1.0,0.0,1.0,-2.7614691257476807,2.761463165283203,6.122402282926487e-06,2.128860712051392,0.9219897985458374,0.9219897985458374,0.0,164.2677001953125,145.0,32594.515625,0.0,1976.287109375,1.0,281.2573547363281,283.3335266113281,291.32635498046875,293.504150390625,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671202063560486,1.0,0.0,0.0,3.758897542953491,3.758922576904297,9.427884037904732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.64453125,0.0,1659.6744384765625,1895.4371337890625,0.0,3095.79541015625,0.9298133254051208,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458179473877,0.3847106397151947,0.3499244749546051,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218606114387512,0.3782623708248138,0.3619592189788818,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224470019340515,0.3788803219795227,0.2679536044597626,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.767459511756897,0.3072335422039032,0.295143187046051,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931825280189514,0.2232693284749984,1.0250850915908811,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470909476280212,1.0,1.0,0.0,1.0,-2.7614691257476807,2.761463165283203,6.122402282926487e-06,2.128860712051392,0.9219897985458374,0.9219897985458374,0.0,164.2677001953125,145.0,32594.515625,0.0,1976.287109375,1.0,281.2573547363281,283.3335266113281,291.32635498046875,293.504150390625,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671202063560486,1.0,0.0,0.0,3.758897542953491,3.758922576904297,9.427884037904732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.64453125,0.0,1659.6744384765625,1895.4371337890625,0.0,3095.79541015625,0.9298133254051208,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281411528587341,0.3826637864112854,0.3480494618415832,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242779970169067,0.3773527443408966,0.3610389828681946,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244688510894775,0.377372682094574,0.2668606638908386,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697106003761292,0.3063009083271026,0.2941905856132507,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948241591453552,0.2221447080373764,1.0196410417556765,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434821248054504,1.0,1.0,0.0,1.0,-2.749110221862793,2.7491040229797363,6.067475624149665e-06,2.119217157363892,0.9159793257713318,0.9159793257713318,0.0,161.11575317382812,145.0,33326.75390625,0.0,1941.928955078125,1.0,280.9850769042969,283.1239624023437,291.3356018066406,293.5936279296875,293.1499938964844,293.1499938964844,280.95001220703125,36466.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747841715812683,1.0,0.0,0.0,3.7482175827026367,3.7482426166534415,9.374386422678072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.009765625,0.0,1648.7933349609375,1895.4371337890625,0.0,3167.6826171875,0.9275304675102234,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.829959511756897,0.3812185227870941,0.3466218411922455,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266196846961975,0.3766983449459076,0.3603015840053558,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265262842178345,0.3763013780117035,0.2660207450389862,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719494700431824,0.3056333065032959,0.2934441268444061,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965883374214172,0.2213462144136428,1.0155301094055176,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404794216156006,1.0,1.0,0.0,1.0,-2.739661455154419,2.7396554946899414,6.025648417562479e-06,2.1118433475494385,0.9121614098548888,0.9121614098548888,0.0,158.31019592285156,133.0,33226.90625,0.0,1914.0010986328125,1.0,280.95733642578125,283.0852355957031,291.2980651855469,293.5140075683594,293.1499938964844,293.1499938964844,280.6499938964844,36588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757490515708923,1.0,0.0,0.0,3.73803448677063,3.738059520721436,9.323520089310476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.728515625,0.0,1637.844970703125,1895.4371337890625,0.0,3176.73095703125,0.9253545999526978,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.836714506149292,0.3776920735836029,0.3432014584541321,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346003890037537,0.3750751614570617,0.3584947288036346,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338190317153931,0.3736779689788818,0.2639892101287842,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536253929138,0.3039935827255249,0.2916143238544464,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341625213623,0.2194162756204605,1.0054970979690552,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321587324142456,1.0,1.0,0.0,1.0,-2.7166826725006104,2.716676712036133,5.924545348534593e-06,2.093918561935425,0.8994748592376709,0.8994748592376709,0.0,149.92872619628906,121.0,33809.9375,0.0,1839.5941162109373,1.0,280.6576538085937,282.84259033203125,291.268310546875,293.5204772949219,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842664361000061,1.0,0.0,0.0,3.703813076019287,3.7038378715515137,9.153588962362846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.42724609375,0.0,1601.0743408203125,1895.4371337890625,0.0,3256.549560546875,0.9179298877716064,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.836714506149292,0.3776920735836029,0.3432014584541321,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346003890037537,0.3750751614570617,0.3584947288036346,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338190317153931,0.3736779689788818,0.2639892101287842,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536253929138,0.3039935827255249,0.2916143238544464,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341625213623,0.2194162756204605,1.0054970979690552,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321587324142456,1.0,1.0,0.0,1.0,-2.7166826725006104,2.716676712036133,5.924545348534593e-06,2.093918561935425,0.8994748592376709,0.8994748592376709,0.0,149.92872619628906,121.0,33809.9375,0.0,1839.5941162109373,1.0,280.6576538085937,282.84259033203125,291.268310546875,293.5204772949219,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842664361000061,1.0,0.0,0.0,3.703813076019287,3.7038378715515137,9.153588962362846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.42724609375,0.0,1601.0743408203125,1895.4371337890625,0.0,3256.549560546875,0.9179298877716064,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462148308753967,0.3741342723369598,0.3397011160850525,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453535437583923,0.3733969032764435,0.356581449508667,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438369035720825,0.3710110187530517,0.2618874013423919,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903293967247009,0.3023160696029663,0.2896949052810669,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174800783395767,0.9951818585395812,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227742195129395,1.0,1.0,0.0,1.0,-2.692948818206787,2.6929428577423096,5.821035756525816e-06,2.0754127502441406,0.8840023875236511,0.8840023875236511,0.0,140.17401123046875,109.0,34343.58984375,0.0,1758.9154052734375,1.0,280.35797119140625,282.606689453125,291.2375793457031,293.5228881835937,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922861218452454,1.0,0.0,0.0,3.6548473834991455,3.6548714637756334,8.91316119577823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.47900390625,0.0,1548.6517333984375,1895.4371337890625,0.0,3331.580322265625,0.9072558879852296,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462148308753967,0.3741342723369598,0.3397011160850525,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453535437583923,0.3733969032764435,0.356581449508667,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438369035720825,0.3710110187530517,0.2618874013423919,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903293967247009,0.3023160696029663,0.2896949052810669,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174800783395767,0.9951818585395812,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227742195129395,1.0,1.0,0.0,1.0,-2.692948818206787,2.6929428577423096,5.821035756525816e-06,2.0754127502441406,0.8840023875236511,0.8840023875236511,0.0,140.17401123046875,109.0,34343.58984375,0.0,1758.9154052734375,1.0,280.35797119140625,282.606689453125,291.2375793457031,293.5228881835937,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922861218452454,1.0,0.0,0.0,3.6548473834991455,3.6548714637756334,8.91316119577823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.47900390625,0.0,1548.6517333984375,1895.4371337890625,0.0,3331.580322265625,0.9072558879852296,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525338768959045,0.3729786276817322,0.338142991065979,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522719144821167,0.3729767203330993,0.3557432293891907,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503745794296265,0.3701635003089905,0.2609445750713348,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970689535140991,0.3018238246440887,0.288830429315567,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171879410743713,0.216779738664627,0.9903659224510192,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178564786911011,1.0,1.0,0.0,1.0,-2.682103395462036,2.6820976734161377,5.773881184722995e-06,2.066880226135254,0.8790537714958191,0.8790537714958191,0.0,134.79794311523438,109.0,33265.17578125,0.0,1718.2913818359375,1.0,280.60113525390625,282.7738342285156,291.1303405761719,293.259033203125,293.1499938964844,293.1499938964844,280.6499938964844,37360.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806953430175781,1.0,0.0,0.0,3.628621816635132,3.628645896911621,8.785706313574337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.7724609375,0.0,1519.6312255859375,1895.4371337890625,0.0,3223.096923828125,0.9014822244644164,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613219261169434,0.3724361956119537,0.3372253179550171,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615380525588989,0.3730377554893493,0.3553842604160309,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592791557312012,0.3698436617851257,0.2604038715362549,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059737086296082,0.3017406761646271,0.288362056016922,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241491079330444,0.2164199352264404,0.9870132207870485,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130196809768677,1.0,1.0,0.0,1.0,-2.675321102142334,2.6753153800964355,5.744392183260061e-06,2.06149697303772,0.8737890720367432,0.8737890720367432,0.0,128.7965087890625,97.0,32981.9765625,0.0,1681.00732421875,1.0,280.64215087890625,282.8260498046875,291.10284423828125,293.2362976074219,293.1499938964844,293.1499938964844,280.95001220703125,37347.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871338427066803,1.0,0.0,0.0,3.603771448135376,3.603795289993286,8.665782615935314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.435546875,0.0,1492.296630859375,1895.4371337890625,0.0,3135.365234375,0.895907461643219,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851989507675171,0.3722852766513824,0.3363523483276367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863586187362671,0.3740289807319641,0.355553537607193,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833538889884949,0.3701013624668121,0.2600144743919372,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276786208152771,0.3023359775543213,0.28819140791893,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580884933472,0.216389462351799,0.9835015535354614,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037153959274292,1.0,1.0,0.0,1.0,-2.669573783874512,2.6695680618286133,5.719329237763304e-06,2.0568714141845703,0.8663550019264221,0.8663550019264221,0.0,115.99435424804688,85.0,31718.17578125,0.0,1614.4403076171875,1.0,280.941162109375,283.0677185058594,291.055419921875,293.0874938964844,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470312356948853,1.0,0.0,0.0,3.558156013488769,3.558179378509521,8.447793220511812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.712890625,0.0,1442.12255859375,1895.4371337890625,0.0,2907.472900390625,0.8856626749038696,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851989507675171,0.3722852766513824,0.3363523483276367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863586187362671,0.3740289807319641,0.355553537607193,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833538889884949,0.3701013624668121,0.2600144743919372,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276786208152771,0.3023359775543213,0.28819140791893,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580884933472,0.216389462351799,0.9835015535354614,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037153959274292,1.0,1.0,0.0,1.0,-2.669573783874512,2.6695680618286133,5.719329237763304e-06,2.0568714141845703,0.8663550019264221,0.8663550019264221,0.0,115.99435424804688,85.0,31718.17578125,0.0,1614.4403076171875,1.0,280.941162109375,283.0677185058594,291.055419921875,293.0874938964844,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470312356948853,1.0,0.0,0.0,3.558156013488769,3.558179378509521,8.447793220511812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.712890625,0.0,1442.12255859375,1895.4371337890625,0.0,2907.472900390625,0.8856626749038696,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189784526824952,0.372829407453537,0.3362146019935608,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214383363723756,0.3757523894309997,0.3565056324005127,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.91722309589386,0.3710803687572479,0.2602037489414215,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564285039901733,0.3035882115364074,0.2887163758277893,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154774665833,0.21698859333992,0.9830963611602784,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949925243854522,1.0,1.0,0.0,1.0,-2.6709184646606445,2.670912742614746,5.724898983316962e-06,2.057813882827759,0.8615202903747559,0.8615202903747559,0.0,102.85858154296876,73.0,30539.599609375,0.0,1556.547119140625,1.0,281.2407531738281,283.3096923828125,291.0404968261719,292.99371337890625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255915641784668,1.0,0.0,0.0,3.52101993560791,3.521042823791504,8.272375566775736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.5146484375,0.0,1401.35302734375,1895.4371337890625,0.0,2707.44677734375,0.8772455453872681,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189784526824952,0.372829407453537,0.3362146019935608,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214383363723756,0.3757523894309997,0.3565056324005127,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.91722309589386,0.3710803687572479,0.2602037489414215,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564285039901733,0.3035882115364074,0.2887163758277893,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154774665833,0.21698859333992,0.9830963611602784,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949925243854522,1.0,1.0,0.0,1.0,-2.6709184646606445,2.670912742614746,5.724898983316962e-06,2.057813882827759,0.8615202903747559,0.8615202903747559,0.0,102.85858154296876,73.0,30539.599609375,0.0,1556.547119140625,1.0,281.2407531738281,283.3096923828125,291.0404968261719,292.99371337890625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255915641784668,1.0,0.0,0.0,3.52101993560791,3.521042823791504,8.272375566775736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.5146484375,0.0,1401.35302734375,1895.4371337890625,0.0,2707.44677734375,0.8772455453872681,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668320417404176,0.373780608177185,0.3364812433719635,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700501561164856,0.3779237866401672,0.3579261302947998,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965617835521698,0.372490644454956,0.2607268989086151,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975487947463989,0.3052453100681305,0.2896651923656463,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264716148376,0.2179824113845825,0.9846569895744324,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868000745773315,1.0,1.0,0.0,1.0,-2.676586866378784,2.676580905914306,5.749154297518544e-06,2.062147617340088,0.8592729568481445,0.8592729568481445,0.0,89.78633880615234,91.0,29474.478515625,-0.0,1504.85498046875,1.0,281.5404357910156,283.551025390625,291.0296325683594,292.91534423828125,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072192072868347,1.0,0.0,0.0,3.4943742752075195,3.494396924972534,8.147645758072031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.7138671875,0.0,1371.750732421875,1895.4371337890625,0.0,2537.60888671875,0.8711195588111877,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668320417404176,0.373780608177185,0.3364812433719635,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700501561164856,0.3779237866401672,0.3579261302947998,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965617835521698,0.372490644454956,0.2607268989086151,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975487947463989,0.3052453100681305,0.2896651923656463,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264716148376,0.2179824113845825,0.9846569895744324,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868000745773315,1.0,1.0,0.0,1.0,-2.676586866378784,2.676580905914306,5.749154297518544e-06,2.062147617340088,0.8592729568481445,0.8592729568481445,0.0,89.78633880615234,91.0,29474.478515625,-0.0,1504.85498046875,1.0,281.5404357910156,283.551025390625,291.0296325683594,292.91534423828125,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072192072868347,1.0,0.0,0.0,3.4943742752075195,3.494396924972534,8.147645758072031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.7138671875,0.0,1371.750732421875,1895.4371337890625,0.0,2537.60888671875,0.8711195588111877,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745203852653505,0.3750324845314026,0.3374726474285126,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785150289535522,0.3804215490818023,0.3601338565349579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737570881843568,0.3742205798625946,0.2618249058723449,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061092138290404,0.3071873188018799,0.2913634181022644,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028112411499,0.2192365378141403,0.9896864891052246,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884880483150482,1.0,1.0,0.0,1.0,-2.689826726913452,2.6898210048675537,5.806089575344231e-06,2.0723087787628174,0.8597449064254761,0.8597449064254761,0.0,88.45532989501953,109.0,28557.119140625,-0.0,1517.1513671875,1.0,281.8402709960937,283.7976379394531,291.0178527832031,292.84771728515625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915199995040894,1.0,0.0,0.0,3.479728937149048,3.4797513484954834,8.079493341028865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.185546875,0.0,1354.4779052734375,1895.4371337890625,0.0,2394.161376953125,0.8676252365112305,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745203852653505,0.3750324845314026,0.3374726474285126,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785150289535522,0.3804215490818023,0.3601338565349579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737570881843568,0.3742205798625946,0.2618249058723449,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061092138290404,0.3071873188018799,0.2913634181022644,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028112411499,0.2192365378141403,0.9896864891052246,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884880483150482,1.0,1.0,0.0,1.0,-2.689826726913452,2.6898210048675537,5.806089575344231e-06,2.0723087787628174,0.8597449064254761,0.8597449064254761,0.0,88.45532989501953,109.0,28557.119140625,-0.0,1517.1513671875,1.0,281.8402709960937,283.7976379394531,291.0178527832031,292.84771728515625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915199995040894,1.0,0.0,0.0,3.479728937149048,3.4797513484954834,8.079493341028865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.185546875,0.0,1354.4779052734375,1895.4371337890625,0.0,2394.161376953125,0.8676252365112305,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667229652404784,0.3756973445415497,0.3381048142910003,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714738130569458,0.3817291855812073,0.3614110648632049,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661421775817872,0.3751419186592102,0.2624979615211487,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988358974456787,0.3082045614719391,0.2923779487609863,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059217929840088,0.2198995947837829,0.9929693341255188,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915071725845337,1.0,1.0,0.0,1.0,-2.698092699050904,2.698086977005005,5.841881829837803e-06,2.078702211380005,0.8614954352378845,0.8614954352378845,0.0,90.98888397216795,109.0,27790.669921875,-0.0,1540.3536376953125,1.0,282.0938415527344,283.9828796386719,290.9827575683594,292.72119140625,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819130420684814,1.0,0.0,0.0,3.4768741130828857,3.4768965244293213,8.066242003224033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.23388671875,0.0,1350.2880859375,1895.4371337890625,0.0,2307.333251953125,0.8668949007987976,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542924165725708,0.3764478862285614,0.3389167189598083,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599172472953796,0.3831157386302948,0.3628503382205963,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538953304290771,0.3761470019817352,0.263298362493515,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.887889564037323,0.3092851042747497,0.2935322225093841,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961008548736572,0.2206089496612548,0.9967960119247437,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955989420413971,1.0,1.0,0.0,1.0,-2.7077436447143555,2.707737922668457,5.883815447305096e-06,2.0861692428588867,0.8628459572792053,0.8628459572792053,0.0,94.88443756103516,127.0,27702.90625,-0.0,1571.942626953125,1.0,282.1402587890625,284.0404052734375,291.00201416015625,292.7811584472656,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778110504150391,1.0,0.0,0.0,3.477669715881348,3.477692127227783,8.069933983279043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.53564453125,0.0,1349.9967041015625,1895.4371337890625,0.0,2270.50927734375,0.866910994052887,1.0,0.0,3.0,1.0,0.0
