time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920630931854248,0.3780931830406189,0.3407039046287536,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277278184890748,0.3860302865505218,0.3659314811229706,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207013249397278,0.3783014416694641,0.2650442719459533,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610484600067139,0.3115527927875519,0.2960223257541656,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.771738588809967,0.2220921963453292,1.0051974058151243,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.506026566028595,1.0,1.0,0.0,1.0,-2.728778123855591,2.7287721633911133,5.975768999633146e-06,2.1024625301361084,0.8689201474189758,0.8689201474189758,0.0,105.8931884765625,145.0,27012.322265625,-0.0,1653.2550048828125,1.0,282.440185546875,284.2869567871094,290.9838562011719,292.7191467285156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654427289962769,1.0,0.0,0.0,3.48876690864563,3.488789319992065,8.12151768059266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.09228515625,0.0,1358.7835693359375,1895.4371337890625,0.0,2160.478515625,0.8691087961196899,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920630931854248,0.3780931830406189,0.3407039046287536,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277278184890748,0.3860302865505218,0.3659314811229706,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207013249397278,0.3783014416694641,0.2650442719459533,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610484600067139,0.3115527927875519,0.2960223257541656,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.771738588809967,0.2220921963453292,1.0051974058151243,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.506026566028595,1.0,1.0,0.0,1.0,-2.728778123855591,2.7287721633911133,5.975768999633146e-06,2.1024625301361084,0.8689201474189758,0.8689201474189758,0.0,105.8931884765625,145.0,27012.322265625,-0.0,1653.2550048828125,1.0,282.440185546875,284.2869567871094,290.9838562011719,292.7191467285156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654427289962769,1.0,0.0,0.0,3.48876690864563,3.488789319992065,8.12151768059266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.09228515625,0.0,1358.7835693359375,1895.4371337890625,0.0,2160.478515625,0.8691087961196899,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895025849342346,0.3800666630268097,0.3428752422332763,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964825868606567,0.38922780752182,0.3693792521953583,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899499177932739,0.3807549476623535,0.2670720517635345,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357531428337097,0.3140455782413482,0.2988244891166687,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.748546302318573,0.2237285077571869,1.0147594213485718,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184558629989624,1.0,1.0,0.0,1.0,-2.752823829650879,2.7528176307678223,6.081792434997624e-06,2.121103525161743,0.8780758380889893,0.8780758380889893,0.0,119.67644500732422,163.0,26418.93359375,-0.0,1753.3155517578125,1.0,282.7403869628906,284.53424072265625,290.96661376953125,292.6654663085937,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547909021377563,1.0,0.0,0.0,3.513373851776123,3.5133965015411377,8.236487474277965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.591796875,0.0,1381.5234375,1895.4371337890625,0.0,2067.041015625,0.8743147253990173,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895025849342346,0.3800666630268097,0.3428752422332763,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964825868606567,0.38922780752182,0.3693792521953583,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899499177932739,0.3807549476623535,0.2670720517635345,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357531428337097,0.3140455782413482,0.2988244891166687,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.748546302318573,0.2237285077571869,1.0147594213485718,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184558629989624,1.0,1.0,0.0,1.0,-2.752823829650879,2.7528176307678223,6.081792434997624e-06,2.121103525161743,0.8780758380889893,0.8780758380889893,0.0,119.67644500732422,163.0,26418.93359375,-0.0,1753.3155517578125,1.0,282.7403869628906,284.53424072265625,290.96661376953125,292.6654663085937,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547909021377563,1.0,0.0,0.0,3.513373851776123,3.5133965015411377,8.236487474277965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.591796875,0.0,1381.5234375,1895.4371337890625,0.0,2067.041015625,0.8743147253990173,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863524317741394,0.382296472787857,0.3453553915023803,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709527850151062,0.3926562368869781,0.3731209337711334,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642863035202026,0.3834480941295624,0.2693241834640503,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139026761054993,0.3167243301868438,0.3018760979175567,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290630340576172,0.2254922240972519,1.0252318382263184,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320551991462708,1.0,1.0,0.0,1.0,-2.779258728027344,2.779252529144287,6.199463769007707e-06,2.141613721847534,0.890140175819397,0.890140175819397,0.0,135.21275329589844,181.0,25839.388671875,-0.0,1867.080322265625,1.0,283.0406494140625,284.7770690917969,290.9466247558594,292.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453619241714478,1.0,0.0,0.0,3.55049467086792,3.5505175590515137,8.411453222834098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.88330078125,0.0,1417.8890380859375,1895.4371337890625,0.0,1985.4615478515625,0.880343496799469,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863524317741394,0.382296472787857,0.3453553915023803,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709527850151062,0.3926562368869781,0.3731209337711334,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642863035202026,0.3834480941295624,0.2693241834640503,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139026761054993,0.3167243301868438,0.3018760979175567,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290630340576172,0.2254922240972519,1.0252318382263184,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320551991462708,1.0,1.0,0.0,1.0,-2.779258728027344,2.779252529144287,6.199463769007707e-06,2.141613721847534,0.890140175819397,0.890140175819397,0.0,135.21275329589844,181.0,25839.388671875,-0.0,1867.080322265625,1.0,283.0406494140625,284.7770690917969,290.9466247558594,292.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453619241714478,1.0,0.0,0.0,3.55049467086792,3.5505175590515137,8.411453222834098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.88330078125,0.0,1417.8890380859375,1895.4371337890625,0.0,1985.4615478515625,0.880343496799469,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413180708885193,0.3839733302593231,0.3476385176181793,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490776419639587,0.3957415819168091,0.3767835795879364,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023985862732,0.3857307732105255,0.2714890837669372,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.792958676815033,0.319112092256546,0.3048680424690246,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114271521568298,0.2270198464393615,1.035502791404724,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461597442626953,1.0,1.0,0.0,1.0,-2.804949998855591,2.804943561553955,6.315073733276222e-06,2.1616246700286865,0.9020687341690063,0.9020687341690063,0.0,152.2043914794922,169.0,25656.767578125,-0.0,1988.682861328125,1.0,283.1468200683594,284.8615417480469,290.9637451171875,292.6436767578125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474448680877686,1.0,0.0,0.0,3.5750646591186523,3.575087547302246,8.528272701369133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.9091796875,0.0,1440.0770263671875,1895.4371337890625,0.0,2003.386962890625,0.8890761137008667,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413180708885193,0.3839733302593231,0.3476385176181793,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490776419639587,0.3957415819168091,0.3767835795879364,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023985862732,0.3857307732105255,0.2714890837669372,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.792958676815033,0.319112092256546,0.3048680424690246,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114271521568298,0.2270198464393615,1.035502791404724,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461597442626953,1.0,1.0,0.0,1.0,-2.804949998855591,2.804943561553955,6.315073733276222e-06,2.1616246700286865,0.9020687341690063,0.9020687341690063,0.0,152.2043914794922,169.0,25656.767578125,-0.0,1988.682861328125,1.0,283.1468200683594,284.8615417480469,290.9637451171875,292.6436767578125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474448680877686,1.0,0.0,0.0,3.5750646591186523,3.575087547302246,8.528272701369133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.9091796875,0.0,1440.0770263671875,1895.4371337890625,0.0,2003.386962890625,0.8890761137008667,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368144035339355,0.3843128383159637,0.3482886850833893,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449660539627075,0.3969263136386871,0.3782037198543548,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381183743476868,0.3864631056785583,0.2722397744655609,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888144254684448,0.3199999928474426,0.3059876263141632,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076224684715271,0.2275353074073791,1.039033055305481,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493592619895935,1.0,1.0,0.0,1.0,-2.81393837928772,2.813931941986084,6.3560019043507054e-06,2.168730020523072,0.906706929206848,0.906706929206848,0.0,156.4199676513672,169.0,25867.9609375,-0.0,2023.428466796875,1.0,283.0666198730469,284.7893981933594,290.9922180175781,292.723876953125,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550386786460876,1.0,0.0,0.0,3.605880737304688,3.60590410232544,8.675929166201968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.2392578125,0.0,1474.6439208984375,1895.4371337890625,0.0,2069.19921875,0.8944225907325745,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349516987800598,0.3843081891536712,0.3484739363193512,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436435461044312,0.3978435397148132,0.3792378604412079,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365287780761719,0.3868942260742187,0.2726760804653168,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874297499656677,0.3206552267074585,0.3067637681961059,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.706228494644165,0.2278556823730468,1.041159749031067,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509917736053467,1.0,1.0,0.0,1.0,-2.819422721862793,2.8194165229797363,6.381054390658392e-06,2.173072338104248,0.9113693833351136,0.9113693833351136,0.0,158.2381591796875,157.0,25858.712890625,-0.0,2041.106689453125,1.0,283.0526428222656,284.75836181640625,290.9822692871094,292.7112731933594,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611696720123291,1.0,0.0,0.0,3.6289451122283936,3.6289687156677246,8.787272918198141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.43896484375,0.0,1500.406982421875,1895.4371337890625,0.0,2122.83984375,0.8996550440788269,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352017998695374,0.3829696178436279,0.3476419448852539,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452799916267395,0.398632675409317,0.3802800178527832,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374437689781189,0.3865906000137329,0.2727143168449402,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888993620872498,0.3210622370243072,0.3074053525924682,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071860432624817,0.2277472466230392,1.04168701171875,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505226254463196,1.0,1.0,0.0,1.0,-2.821139335632324,2.821133136749268,6.389268946804805e-06,2.1745972633361816,0.9159904718399048,0.9159904718399048,0.0,157.60536193847656,145.0,26387.38671875,-0.0,2040.86328125,1.0,282.75811767578125,284.4834899902344,290.98443603515625,292.7840576171875,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829111218452454,1.0,0.0,0.0,3.665832042694092,3.665855884552002,8.966818541011889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.45556640625,0.0,1543.613525390625,1895.4371337890625,0.0,2316.316650390625,0.90812349319458,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352017998695374,0.3829696178436279,0.3476419448852539,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452799916267395,0.398632675409317,0.3802800178527832,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374437689781189,0.3865906000137329,0.2727143168449402,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888993620872498,0.3210622370243072,0.3074053525924682,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071860432624817,0.2277472466230392,1.04168701171875,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505226254463196,1.0,1.0,0.0,1.0,-2.821139335632324,2.821133136749268,6.389268946804805e-06,2.1745972633361816,0.9159904718399048,0.9159904718399048,0.0,157.60536193847656,145.0,26387.38671875,-0.0,2040.86328125,1.0,282.75811767578125,284.4834899902344,290.98443603515625,292.7840576171875,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829111218452454,1.0,0.0,0.0,3.665832042694092,3.665855884552002,8.966818541011889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.45556640625,0.0,1543.613525390625,1895.4371337890625,0.0,2316.316650390625,0.90812349319458,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211131095886,0.3805676400661468,0.3455278873443603,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505951762199402,0.3984614312648773,0.3801481127738952,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298959732056,0.3852512538433075,0.2718137800693512,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373254776001,0.3206088840961456,0.3069902062416076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268692106008529,1.0377501249313354,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464216470718384,1.0,1.0,0.0,1.0,-2.8121352195739746,2.812129020690918,6.348738224914996e-06,2.167742967605591,0.916979193687439,0.916979193687439,0.0,153.17237854003906,133.0,26825.5078125,-0.0,2004.9046630859373,1.0,282.4579772949219,284.2004699707031,290.9358215332031,292.77313232421875,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799392580986023,1.0,0.0,0.0,3.689743280410767,3.689767599105835,9.084177463591914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.705078125,0.0,1573.1729736328125,1895.4371337890625,0.0,2465.87255859375,0.9137187004089355,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211131095886,0.3805676400661468,0.3455278873443603,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505951762199402,0.3984614312648773,0.3801481127738952,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298959732056,0.3852512538433075,0.2718137800693512,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373254776001,0.3206088840961456,0.3069902062416076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268692106008529,1.0377501249313354,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464216470718384,1.0,1.0,0.0,1.0,-2.8121352195739746,2.812129020690918,6.348738224914996e-06,2.167742967605591,0.916979193687439,0.916979193687439,0.0,153.17237854003906,133.0,26825.5078125,-0.0,2004.9046630859373,1.0,282.4579772949219,284.2004699707031,290.9358215332031,292.77313232421875,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799392580986023,1.0,0.0,0.0,3.689743280410767,3.689767599105835,9.084177463591914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.705078125,0.0,1573.1729736328125,1895.4371337890625,0.0,2465.87255859375,0.9137187004089355,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456356525421143,0.3778111934661865,0.3428716957569122,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593039512634277,0.3978350162506103,0.3793834745883941,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494351506233215,0.3834610283374786,0.2704371809959411,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021485209465027,0.3197302222251892,0.305983155965805,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.225572720170021,1.0311028957366943,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399476289749146,1.0,1.0,0.0,1.0,-2.7971742153167725,2.7971677780151367,6.281377864070237e-06,2.156216144561768,0.9148934483528136,0.9148934483528136,0.0,146.11285400390625,121.0,27364.509765625,-0.0,1947.100341796875,1.0,282.1578674316406,283.929443359375,290.88427734375,292.7501525878906,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103294968605042,1.0,0.0,0.0,3.7007672786712646,3.700791597366333,9.138540235653636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.46875,0.0,1588.31396484375,1895.4371337890625,0.0,2566.227783203125,0.9164242148399352,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456356525421143,0.3778111934661865,0.3428716957569122,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593039512634277,0.3978350162506103,0.3793834745883941,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494351506233215,0.3834610283374786,0.2704371809959411,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021485209465027,0.3197302222251892,0.305983155965805,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.225572720170021,1.0311028957366943,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399476289749146,1.0,1.0,0.0,1.0,-2.7971742153167725,2.7971677780151367,6.281377864070237e-06,2.156216144561768,0.9148934483528136,0.9148934483528136,0.0,146.11285400390625,121.0,27364.509765625,-0.0,1947.100341796875,1.0,282.1578674316406,283.929443359375,290.88427734375,292.7501525878906,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103294968605042,1.0,0.0,0.0,3.7007672786712646,3.700791597366333,9.138540235653636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.46875,0.0,1588.31396484375,1895.4371337890625,0.0,2566.227783203125,0.9164242148399352,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558201789855957,0.3749734163284302,0.3400521576404571,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715816140174866,0.3970264792442322,0.3783417046070099,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604560494422913,0.3815193474292755,0.2688755691051483,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270628452301,0.3186776340007782,0.3047071695327759,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240940928459167,1.0231316089630127,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319679975509644,1.0,1.0,0.0,1.0,-2.7795450687408447,2.779538869857788,6.202391432452714e-06,2.142599105834961,0.9099001884460448,0.9099001884460448,0.0,137.2644805908203,109.0,27939.255859375,-0.0,1877.220458984375,1.0,281.8578491210937,283.6669616699219,290.8468933105469,292.7434387207031,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192102313041687,1.0,0.0,0.0,3.6992924213409424,3.6993167400360094,9.131257456829188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.0732421875,0.0,1589.19677734375,1895.4371337890625,0.0,2648.25390625,0.9163222908973694,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558201789855957,0.3749734163284302,0.3400521576404571,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715816140174866,0.3970264792442322,0.3783417046070099,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604560494422913,0.3815193474292755,0.2688755691051483,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270628452301,0.3186776340007782,0.3047071695327759,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240940928459167,1.0231316089630127,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319679975509644,1.0,1.0,0.0,1.0,-2.7795450687408447,2.779538869857788,6.202391432452714e-06,2.142599105834961,0.9099001884460448,0.9099001884460448,0.0,137.2644805908203,109.0,27939.255859375,-0.0,1877.220458984375,1.0,281.8578491210937,283.6669616699219,290.8468933105469,292.7434387207031,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192102313041687,1.0,0.0,0.0,3.6992924213409424,3.6993167400360094,9.131257456829188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.0732421875,0.0,1589.19677734375,1895.4371337890625,0.0,2648.25390625,0.9163222908973694,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623304963111877,0.3735381066799164,0.3386451303958893,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792005181312561,0.3965819478034973,0.3777849972248077,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674061298370361,0.3805190920829773,0.2680785953998565,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197447061538696,0.3181154727935791,0.3040312826633453,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311522364616394,0.2233214229345321,1.0189357995986938,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275968909263611,1.0,1.0,0.0,1.0,-2.7703728675842285,2.770366668701172,6.161481906019617e-06,2.1355090141296387,0.9057152271270752,0.9057152271270752,0.0,132.357666015625,109.0,28618.673828125,-0.0,1839.7608642578125,1.0,281.6000366210937,283.47100830078125,290.8601379394531,292.8416442871094,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261349201202393,1.0,0.0,0.0,3.6939191818237305,3.693943500518799,9.104750233746016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.0576171875,0.0,1584.4822998046875,1895.4371337890625,0.0,2712.49560546875,0.9152094721794128,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694886565208435,0.3720443248748779,0.3371118009090423,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875136971473694,0.396075576543808,0.3771172165870666,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750371932983398,0.3794586956501007,0.2671962976455688,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.826625645160675,0.3175005614757538,0.3032634258270263,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367939949035645,0.2225060760974884,1.014409065246582,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230034589767456,1.0,1.0,0.0,1.0,-2.7603046894073486,2.760298490524292,6.116738404671196e-06,2.127729177474976,0.9019942283630372,0.9019942283630372,0.0,127.32984161376952,97.0,28560.646484375,-0.0,1800.5986328125,1.0,281.5579528808594,283.4140319824219,290.8179931640625,292.7486267089844,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278025388717651,1.0,0.0,0.0,3.6849677562713614,3.6849923133850098,9.060677825800668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.46630859375,0.0,1575.522705078125,1895.4371337890625,0.0,2727.9990234375,0.9133492112159728,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872033357620239,0.3690561056137085,0.334091305732727,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076364040374756,0.3950230777263641,0.3757661581039428,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937042951583862,0.3773210644721985,0.2654395699501037,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431533575057983,0.3162412345409393,0.301710307598114,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041692733765,0.2208601981401443,1.0052642822265625,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133673548698425,1.0,1.0,0.0,1.0,-2.740083932876587,2.7400779724121094,6.027355539117707e-06,2.112097978591919,0.8913127183914185,0.8913127183914185,0.0,116.73311614990234,85.0,29226.791015625,-0.0,1720.4310302734375,1.0,281.258056640625,283.1714172363281,290.7940979003906,292.7638854980469,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371260762214661,1.0,0.0,0.0,3.657325744628906,3.657350063323975,8.925254633140867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.97607421875,0.0,1547.10546875,1895.4371337890625,0.0,2814.876220703125,0.9074133038520812,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872033357620239,0.3690561056137085,0.334091305732727,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076364040374756,0.3950230777263641,0.3757661581039428,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937042951583862,0.3773210644721985,0.2654395699501037,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431533575057983,0.3162412345409393,0.301710307598114,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041692733765,0.2208601981401443,1.0052642822265625,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133673548698425,1.0,1.0,0.0,1.0,-2.740083932876587,2.7400779724121094,6.027355539117707e-06,2.112097978591919,0.8913127183914185,0.8913127183914185,0.0,116.73311614990234,85.0,29226.791015625,-0.0,1720.4310302734375,1.0,281.258056640625,283.1714172363281,290.7940979003906,292.7638854980469,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371260762214661,1.0,0.0,0.0,3.657325744628906,3.657350063323975,8.925254633140867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.97607421875,0.0,1547.10546875,1895.4371337890625,0.0,2814.876220703125,0.9074133038520812,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145165681838988,0.3678400814533233,0.3320452272891998,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397276639938354,0.3952706456184387,0.375120609998703,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226859211921692,0.3766642808914184,0.2642953097820282,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679974675178528,0.3160716593265533,0.3007365465164184,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720862030982971,0.2200472205877304,0.9981408715248108,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035833716392517,1.0,1.0,0.0,1.0,-2.7257304191589355,2.725724458694458,5.964009233139223e-06,2.1008615493774414,0.8857378363609314,0.8857378363609314,0.0,104.87377166748048,73.0,27939.26171875,-0.0,1644.0572509765625,1.0,281.5421142578125,283.3795166015625,290.64715576171875,292.4745788574219,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146724700927734,1.0,0.0,0.0,3.628669023513794,3.628692865371704,8.785934824118158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.56103515625,0.0,1515.1334228515625,1895.4371337890625,0.0,2606.286376953125,0.9010353684425354,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145165681838988,0.3678400814533233,0.3320452272891998,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397276639938354,0.3952706456184387,0.375120609998703,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226859211921692,0.3766642808914184,0.2642953097820282,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679974675178528,0.3160716593265533,0.3007365465164184,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720862030982971,0.2200472205877304,0.9981408715248108,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035833716392517,1.0,1.0,0.0,1.0,-2.7257304191589355,2.725724458694458,5.964009233139223e-06,2.1008615493774414,0.8857378363609314,0.8857378363609314,0.0,104.87377166748048,73.0,27939.26171875,-0.0,1644.0572509765625,1.0,281.5421142578125,283.3795166015625,290.64715576171875,292.4745788574219,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146724700927734,1.0,0.0,0.0,3.628669023513794,3.628692865371704,8.785934824118158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.56103515625,0.0,1515.1334228515625,1895.4371337890625,0.0,2606.286376953125,0.9010353684425354,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609118700027466,0.3681232929229736,0.3315497636795044,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836373925209044,0.3968090415000915,0.3758033514022827,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877613544464,0.3774485290050506,0.2642530798912048,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085584878921508,0.317076176404953,0.3009318113327026,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071353435516357,0.2202300578355789,0.9955329298973083,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943991899490356,1.0,1.0,0.0,1.0,-2.722996711730957,2.7229907512664795,5.951938419457292e-06,2.098700761795044,0.881671667098999,0.881671667098999,0.0,91.7566375732422,91.0,26752.79296875,-0.0,1579.1944580078125,1.0,281.8414611816406,283.61187744140625,290.5907592773437,292.3199157714844,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786962628364563,1.0,0.0,0.0,3.604473829269409,3.6044976711273193,8.669160820318211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.5341796875,0.0,1487.90625,1895.4371337890625,0.0,2352.873291015625,0.8955630660057068,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609118700027466,0.3681232929229736,0.3315497636795044,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836373925209044,0.3968090415000915,0.3758033514022827,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877613544464,0.3774485290050506,0.2642530798912048,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085584878921508,0.317076176404953,0.3009318113327026,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071353435516357,0.2202300578355789,0.9955329298973083,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943991899490356,1.0,1.0,0.0,1.0,-2.722996711730957,2.7229907512664795,5.951938419457292e-06,2.098700761795044,0.881671667098999,0.881671667098999,0.0,91.7566375732422,91.0,26752.79296875,-0.0,1579.1944580078125,1.0,281.8414611816406,283.61187744140625,290.5907592773437,292.3199157714844,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786962628364563,1.0,0.0,0.0,3.604473829269409,3.6044976711273193,8.669160820318211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.5341796875,0.0,1487.90625,1895.4371337890625,0.0,2352.873291015625,0.8955630660057068,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692854285240172,0.3690841495990753,0.3322133719921112,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914032220840454,0.3990075886249542,0.3776636719703674,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772453308105468,0.3789854049682617,0.2651552557945251,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182733297348022,0.3187431097030639,0.3022922575473785,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.221017301082611,0.9981136322021484,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952868521213531,1.0,1.0,0.0,1.0,-2.731839179992676,2.7318332195281982,5.990630143060116e-06,2.10550308227539,0.8786332011222839,0.8786332011222839,0.0,90.08699798583984,109.0,25768.291015625,-0.0,1584.1043701171875,1.0,282.1412658691406,283.8560791015625,290.5776672363281,292.2366638183594,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627685070037842,1.0,0.0,0.0,3.5839321613311768,3.5839555263519287,8.570632417104207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.38623046875,0.0,1464.8780517578125,1895.4371337890625,0.0,2136.89892578125,0.8909099102020264,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692854285240172,0.3690841495990753,0.3322133719921112,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914032220840454,0.3990075886249542,0.3776636719703674,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772453308105468,0.3789854049682617,0.2651552557945251,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182733297348022,0.3187431097030639,0.3022922575473785,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.221017301082611,0.9981136322021484,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952868521213531,1.0,1.0,0.0,1.0,-2.731839179992676,2.7318332195281982,5.990630143060116e-06,2.10550308227539,0.8786332011222839,0.8786332011222839,0.0,90.08699798583984,109.0,25768.291015625,-0.0,1584.1043701171875,1.0,282.1412658691406,283.8560791015625,290.5776672363281,292.2366638183594,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627685070037842,1.0,0.0,0.0,3.5839321613311768,3.5839555263519287,8.570632417104207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.38623046875,0.0,1464.8780517578125,1895.4371337890625,0.0,2136.89892578125,0.8909099102020264,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616647958755492,0.3696617186069488,0.3327471613883972,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855018854141236,0.4002187848091125,0.3788280189037323,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702879786491394,0.3798788785934448,0.2657906115055084,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106454253196716,0.3196943402290344,0.3032181859016418,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081364035606384,0.2215232849121093,1.0005619525909424,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979743063449859,1.0,1.0,0.0,1.0,-2.7386960983276367,2.738690137863159,6.02084219281096e-06,2.110835790634156,0.8781768083572388,0.8781768083572388,0.0,92.43934631347656,109.0,24951.087890625,-0.0,1604.9532470703125,1.0,282.39678955078125,284.0443725585937,290.5456848144531,292.1097717285156,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498011589050293,1.0,0.0,0.0,3.5752837657928467,3.575307130813598,8.529318620276172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.2490234375,0.0,1455.0091552734375,1895.4371337890625,0.0,2023.73095703125,0.8889663219451904,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.949373424053192,0.3703391551971435,0.3334832489490509,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754765629768372,0.4015251994132995,0.3801812827587127,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588038325309752,0.3808768391609192,0.266576200723648,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995808959007263,0.3207346498966217,0.3043187856674194,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985508441925049,0.2221082895994186,1.0037366151809692,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017765164375305,1.0,1.0,0.0,1.0,-2.747286796569824,2.747280597686768,6.058795861463295e-06,2.117514610290528,0.8769545555114746,0.8769545555114746,0.0,96.16065216064452,127.0,24835.708984375,-0.0,1634.8402099609375,1.0,282.4411926269531,284.1010131835937,290.5720520019531,292.173828125,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433238625526428,1.0,0.0,0.0,3.568423271179199,3.568446636199951,8.496616601405549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.48046875,0.0,1447.2584228515625,1895.4371337890625,0.0,1967.9771728515625,0.8873573541641235,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163528680801392,0.3719273209571838,0.3351876437664032,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458120465278624,0.4043510258197784,0.3831479847431183,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266676306724548,0.3831047415733337,0.2683475911617279,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725965619087219,0.3230072259902954,0.3067780137062073,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744170427322388,0.223442330956459,1.0112783908843994,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393136024475,1.0,1.0,0.0,1.0,-2.767044305801392,2.767038106918335,6.146553005237365e-06,2.1328816413879395,0.8772609233856201,0.8772609233856201,0.0,106.84624481201172,145.0,24136.720703125,-0.0,1714.29296875,1.0,282.740966796875,284.3576354980469,290.5643005371094,292.1216735839844,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276562452316284,1.0,0.0,0.0,3.559661388397217,3.5596845149993896,8.454942417301936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.79052734375,0.0,1436.5782470703125,1895.4371337890625,0.0,1835.46875,0.8852745890617371,1.0,0.0,3.0,1.0,0.0
