time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163528680801392,0.3719273209571838,0.3351876437664032,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458120465278624,0.4043510258197784,0.3831479847431183,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266676306724548,0.3831047415733337,0.2683475911617279,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725965619087219,0.3230072259902954,0.3067780137062073,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744170427322388,0.223442330956459,1.0112783908843994,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393136024475,1.0,1.0,0.0,1.0,-2.767044305801392,2.767038106918335,6.146553005237365e-06,2.1328816413879395,0.8772609233856201,0.8772609233856201,0.0,106.84624481201172,145.0,24136.720703125,-0.0,1714.29296875,1.0,282.740966796875,284.3576354980469,290.5643005371094,292.1216735839844,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276562452316284,1.0,0.0,0.0,3.559661388397217,3.5596845149993896,8.454942417301936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.79052734375,0.0,1436.5782470703125,1895.4371337890625,0.0,1835.46875,0.8852745890617371,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886074423789978,0.3738391697406769,0.3373002111911773,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126468896865844,0.4074538350105285,0.3865015208721161,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953407406806946,0.385636031627655,0.270424336194992,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465192317962646,0.3255275189876556,0.3095945417881012,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918974876404,0.2249885946512222,1.0203423500061035,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238252282142639,1.0,1.0,0.0,1.0,-2.790384531021118,2.790378332138061,6.251055310713127e-06,2.1510443687438965,0.8794148564338684,0.8794148564338684,0.0,120.38755798339844,163.0,23480.19140625,-0.0,1813.93310546875,1.0,283.0409545898437,284.6141357421875,290.5519104003906,292.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149980068206787,1.0,0.0,0.0,3.558631420135498,3.558654546737671,8.450050472674775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.859375,0.0,1433.98193359375,1895.4371337890625,0.0,1731.06494140625,0.8828958868980408,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886074423789978,0.3738391697406769,0.3373002111911773,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126468896865844,0.4074538350105285,0.3865015208721161,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953407406806946,0.385636031627655,0.270424336194992,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465192317962646,0.3255275189876556,0.3095945417881012,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918974876404,0.2249885946512222,1.0203423500061035,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238252282142639,1.0,1.0,0.0,1.0,-2.790384531021118,2.790378332138061,6.251055310713127e-06,2.1510443687438965,0.8794148564338684,0.8794148564338684,0.0,120.38755798339844,163.0,23480.19140625,-0.0,1813.93310546875,1.0,283.0409545898437,284.6141357421875,290.5519104003906,292.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149980068206787,1.0,0.0,0.0,3.558631420135498,3.558654546737671,8.450050472674775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.859375,0.0,1433.98193359375,1895.4371337890625,0.0,1731.06494140625,0.8828958868980408,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.859193742275238,0.3752377033233642,0.3392823934555053,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847294449806213,0.4101968109607696,0.3898015916347503,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683500289916992,0.3877695798873901,0.272450178861618,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233970999717712,0.3277668058872223,0.3123994767665863,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858135223389,0.2263505011796951,1.029597282409668,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370230078697205,1.0,1.0,0.0,1.0,-2.8136651515960693,2.8136589527130127,6.356341600621818e-06,2.1692397594451904,0.8803688287734985,0.8803688287734985,0.0,136.11228942871094,181.0,23233.8984375,-0.0,1925.558349609375,1.0,283.14678955078125,284.713134765625,290.57666015625,292.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155936360359192,1.0,0.0,0.0,3.541686773300171,3.5417096614837646,8.369771080651844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.3046875,0.0,1412.8919677734375,1895.4371337890625,0.0,1735.9207763671875,0.8774260878562927,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.859193742275238,0.3752377033233642,0.3392823934555053,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847294449806213,0.4101968109607696,0.3898015916347503,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683500289916992,0.3877695798873901,0.272450178861618,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233970999717712,0.3277668058872223,0.3123994767665863,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858135223389,0.2263505011796951,1.029597282409668,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370230078697205,1.0,1.0,0.0,1.0,-2.8136651515960693,2.8136589527130127,6.356341600621818e-06,2.1692397594451904,0.8803688287734985,0.8803688287734985,0.0,136.11228942871094,181.0,23233.8984375,-0.0,1925.558349609375,1.0,283.14678955078125,284.713134765625,290.57666015625,292.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155936360359192,1.0,0.0,0.0,3.541686773300171,3.5417096614837646,8.369771080651844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.3046875,0.0,1412.8919677734375,1895.4371337890625,0.0,1735.9207763671875,0.8774260878562927,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355244994163513,0.3757615685462951,0.3405726552009582,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600729703903198,0.4122393131256103,0.3925506770610809,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445000648498535,0.3891416788101196,0.2740261554718017,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012885451316833,0.3294154107570648,0.3147569000720978,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959955215454,0.2272512167692184,1.0373172760009766,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504541397094727,1.0,1.0,0.0,1.0,-2.832530975341797,2.832524538040161,6.442412995966151e-06,2.184033155441284,0.8796206712722778,0.8796206712722778,0.0,153.58154296875,169.0,23163.61328125,-0.0,2040.1494140625,1.0,283.14990234375,284.7284851074219,290.5790710449219,292.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232117056846619,1.0,0.0,0.0,3.506076097488404,3.506098508834839,8.202306389648584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.462890625,0.0,1371.085205078125,1895.4371337890625,0.0,1798.5272216796875,0.8684384822845459,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355244994163513,0.3757615685462951,0.3405726552009582,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600729703903198,0.4122393131256103,0.3925506770610809,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445000648498535,0.3891416788101196,0.2740261554718017,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012885451316833,0.3294154107570648,0.3147569000720978,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959955215454,0.2272512167692184,1.0373172760009766,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504541397094727,1.0,1.0,0.0,1.0,-2.832530975341797,2.832524538040161,6.442412995966151e-06,2.184033155441284,0.8796206712722778,0.8796206712722778,0.0,153.58154296875,169.0,23163.61328125,-0.0,2040.1494140625,1.0,283.14990234375,284.7284851074219,290.5790710449219,292.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232117056846619,1.0,0.0,0.0,3.506076097488404,3.506098508834839,8.202306389648584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.462890625,0.0,1371.085205078125,1895.4371337890625,0.0,1798.5272216796875,0.8684384822845459,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305779695510864,0.3758130967617035,0.3408167958259582,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552194833755493,0.4130658209323883,0.3935366570949554,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.839707612991333,0.3896238803863525,0.2745163440704345,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965822219848633,0.3300688862800598,0.315575897693634,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.707192063331604,0.2275559902191162,1.0396238565444946,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532863736152649,1.0,1.0,0.0,1.0,-2.838362455368042,2.838355779647827,6.469314939749893e-06,2.188687801361084,0.8788447380065918,0.8788447380065918,0.0,157.86793518066406,169.0,23095.66015625,-0.0,2070.475830078125,1.0,283.1499938964844,284.7372741699219,290.5636901855469,292.115478515625,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263241410255432,1.0,0.0,0.0,3.476169347763061,3.476191520690918,8.06297236977116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.28173828125,0.0,1336.7635498046875,1895.4371337890625,0.0,1824.3653564453125,0.8638359308242798,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288418650627136,0.3758134245872497,0.3408951759338379,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538500666618347,0.4138276875019073,0.3943407535552978,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.838212788105011,0.3900449275970459,0.2748726606369018,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952387928962708,0.3306666910648346,0.3162225186824798,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058278918266296,0.2278131544589996,1.041154861450195,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546324253082275,1.0,1.0,0.0,1.0,-2.842471122741699,2.8424646854400635,6.488276085292455e-06,2.1919546127319336,0.8777467608451843,0.8777467608451843,0.0,159.49574279785156,157.0,23031.06640625,-0.0,2085.167724609375,1.0,283.1499938964844,284.740966796875,290.5433349609375,292.0944519042969,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284238338470459,1.0,0.0,0.0,3.4589476585388184,3.458969593048096,7.983278464962495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.3056640625,0.0,1317.649658203125,1895.4371337890625,0.0,1841.87890625,0.8567776679992676,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310838341712952,0.3757652938365936,0.3407921493053436,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572732210159302,0.4152518510818481,0.3956316113471985,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604596138,0.3908065855503082,0.2753618955612182,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.798559308052063,0.3317820429801941,0.317219078540802,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769606590271,0.2282648086547851,1.0428977012634275,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540121793746948,1.0,1.0,0.0,1.0,-2.847782611846924,2.847775936126709,6.512891104648588e-06,2.196206331253052,0.8748316764831543,0.8748316764831543,0.0,157.81015014648438,145.0,22861.9453125,-0.0,2085.814697265625,1.0,283.1499938964844,284.7550964355469,290.4985656738281,292.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295330762863159,1.0,0.0,0.0,3.4030303955078125,3.4030516147613525,7.727250590505719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.96435546875,0.0,1256.509521484375,1895.4371337890625,0.0,1851.1572265625,0.843086838722229,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310838341712952,0.3757652938365936,0.3407921493053436,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572732210159302,0.4152518510818481,0.3956316113471985,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604596138,0.3908065855503082,0.2753618955612182,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.798559308052063,0.3317820429801941,0.317219078540802,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769606590271,0.2282648086547851,1.0428977012634275,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540121793746948,1.0,1.0,0.0,1.0,-2.847782611846924,2.847775936126709,6.512891104648588e-06,2.196206331253052,0.8748316764831543,0.8748316764831543,0.0,157.81015014648438,145.0,22861.9453125,-0.0,2085.814697265625,1.0,283.1499938964844,284.7550964355469,290.4985656738281,292.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295330762863159,1.0,0.0,0.0,3.4030303955078125,3.4030516147613525,7.727250590505719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.96435546875,0.0,1256.509521484375,1895.4371337890625,0.0,1851.1572265625,0.843086838722229,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387613892555237,0.3757164180278778,0.3405158519744873,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666506409645081,0.4166140258312225,0.3966803252696991,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495305776596069,0.3915359079837799,0.2756921947002411,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286149978638,0.3328583836555481,0.3179956078529358,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158934473991394,0.2287030220031738,1.0437064170837402,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505546927452087,1.0,1.0,0.0,1.0,-2.851014852523804,2.851008176803589,6.527965069835773e-06,2.19882607460022,0.8709558844566345,0.8709558844566345,0.0,151.8165283203125,133.0,22675.98046875,-0.0,2062.0546875,1.0,283.1499938964844,284.7718811035156,290.4590759277344,291.98779296875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277810573577881,1.0,0.0,0.0,3.340000867843628,3.3400213718414307,7.443658773809148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.1650390625,0.0,1190.24755859375,1895.4371337890625,0.0,1836.5103759765625,0.8277601003646851,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387613892555237,0.3757164180278778,0.3405158519744873,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666506409645081,0.4166140258312225,0.3966803252696991,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495305776596069,0.3915359079837799,0.2756921947002411,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286149978638,0.3328583836555481,0.3179956078529358,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158934473991394,0.2287030220031738,1.0437064170837402,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505546927452087,1.0,1.0,0.0,1.0,-2.851014852523804,2.851008176803589,6.527965069835773e-06,2.19882607460022,0.8709558844566345,0.8709558844566345,0.0,151.8165283203125,133.0,22675.98046875,-0.0,2062.0546875,1.0,283.1499938964844,284.7718811035156,290.4590759277344,291.98779296875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277810573577881,1.0,0.0,0.0,3.340000867843628,3.3400213718414307,7.443658773809148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.1650390625,0.0,1190.24755859375,1895.4371337890625,0.0,1836.5103759765625,0.8277601003646851,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508127927780151,0.3756920397281647,0.3401651680469513,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808509111404419,0.4179475009441376,0.3975990116596222,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626072406768799,0.3922691941261291,0.2759486138820648,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201041221618652,0.3339290022850036,0.3186635375022888,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926267623901,0.2291662842035293,1.044131636619568,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454493165016174,1.0,1.0,0.0,1.0,-2.8533201217651367,2.853313684463501,6.538778961839853e-06,2.20071792602539,0.8662025928497314,0.8662025928497314,0.0,143.3083953857422,121.0,22481.849609375,-0.0,2024.4766845703125,1.0,283.1499938964844,284.7917175292969,290.42706298828125,291.94195556640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247051000595093,1.0,0.0,0.0,3.270956993103028,3.2709765434265137,7.139091735552938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.8828125,0.0,1120.674560546875,1895.4371337890625,0.0,1810.906494140625,0.8110554218292236,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508127927780151,0.3756920397281647,0.3401651680469513,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808509111404419,0.4179475009441376,0.3975990116596222,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626072406768799,0.3922691941261291,0.2759486138820648,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201041221618652,0.3339290022850036,0.3186635375022888,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926267623901,0.2291662842035293,1.044131636619568,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454493165016174,1.0,1.0,0.0,1.0,-2.8533201217651367,2.853313684463501,6.538778961839853e-06,2.20071792602539,0.8662025928497314,0.8662025928497314,0.0,143.3083953857422,121.0,22481.849609375,-0.0,2024.4766845703125,1.0,283.1499938964844,284.7917175292969,290.42706298828125,291.94195556640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247051000595093,1.0,0.0,0.0,3.270956993103028,3.2709765434265137,7.139091735552938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.8828125,0.0,1120.674560546875,1895.4371337890625,0.0,1810.906494140625,0.8110554218292236,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672780394554138,0.3756964802742004,0.339785635471344,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301293373108,0.4192613065242767,0.3984411358833313,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802592158317566,0.393015593290329,0.2761714160442352,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.83592689037323,0.3350033760070801,0.3192768394947052,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342656135559,0.229667842388153,1.044448733329773,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393815040588379,1.0,1.0,0.0,1.0,-2.855262756347656,2.8552560806274414,6.547925750055583e-06,2.202324628829956,0.8606611490249634,0.8606611490249634,0.0,133.34783935546875,109.0,22283.84765625,-0.0,1979.1728515625,1.0,283.1499938964844,284.8148498535156,290.400146484375,291.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212599515914917,1.0,0.0,0.0,3.196681261062622,3.19670033454895,6.818549422860087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.740234375,0.0,1049.1536865234375,1895.4371337890625,0.0,1782.4007568359375,0.7931549549102783,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672780394554138,0.3756964802742004,0.339785635471344,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301293373108,0.4192613065242767,0.3984411358833313,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802592158317566,0.393015593290329,0.2761714160442352,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.83592689037323,0.3350033760070801,0.3192768394947052,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342656135559,0.229667842388153,1.044448733329773,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393815040588379,1.0,1.0,0.0,1.0,-2.855262756347656,2.8552560806274414,6.547925750055583e-06,2.202324628829956,0.8606611490249634,0.8606611490249634,0.0,133.34783935546875,109.0,22283.84765625,-0.0,1979.1728515625,1.0,283.1499938964844,284.8148498535156,290.400146484375,291.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212599515914917,1.0,0.0,0.0,3.196681261062622,3.19670033454895,6.818549422860087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.740234375,0.0,1049.1536865234375,1895.4371337890625,0.0,1782.4007568359375,0.7931549549102783,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773549795150757,0.3757111430168152,0.3395918607711792,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111579060554504,0.4199117124080658,0.3988409638404846,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909298777580261,0.3933942317962646,0.2762753665447235,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454193472862244,0.3355428278446197,0.3195708394050598,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481455206871033,0.2299343049526214,1.0446089506149292,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361170172691345,1.0,1.0,0.0,1.0,-2.8561811447143555,2.85617470741272,6.552257673320128e-06,2.203086376190185,0.8576517105102539,0.8576517105102539,0.0,128.0288543701172,109.0,22174.0625,-0.0,1954.7625732421875,1.0,283.1499938964844,284.8305969238281,290.3875427246094,291.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195150852203369,1.0,0.0,0.0,3.1501505374908447,3.150169134140014,6.621493753300456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.1484375,0.0,1005.6825561523438,1895.4371337890625,0.0,1768.033447265625,0.7847217917442322,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888307809829712,0.3757317662239074,0.339402437210083,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251081943511964,0.4205568134784698,0.39923295378685,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029536247253418,0.3937753140926361,0.2763792276382446,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562813997268677,0.3360831141471863,0.31986203789711,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575806379318237,0.2302111089229583,1.0447940826416016,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327449440956116,1.0,1.0,0.0,1.0,-2.8571221828460693,2.8571155071258545,6.556694188475376e-06,2.203866004943848,0.8544245362281799,0.8544245362281799,0.0,122.5505142211914,97.0,22084.158203125,-0.0,1929.5958251953125,1.0,283.1499938964844,284.8414306640625,290.37579345703125,291.8645935058594,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178322672843933,1.0,0.0,0.0,3.117806434631348,3.11782455444336,6.486219490398071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.19677734375,0.0,976.7973022460938,1895.4371337890625,0.0,1754.2225341796875,0.7742046117782593,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174872636795044,0.3757943511009216,0.3390263319015503,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579200744628906,0.4218349754810333,0.3999892473220825,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346557259559632,0.3945483565330505,0.2765822112560272,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883139967918396,0.3371687829494476,0.3204336762428283,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809913158416748,0.230796530842781,1.045237421989441,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257681012153625,1.0,1.0,0.0,1.0,-2.85904312133789,2.859036445617676,6.565752300957684e-06,2.20545506477356,0.8475977182388306,0.8475977182388306,0.0,111.27155303955078,85.0,21883.72265625,-0.0,1877.7032470703125,1.0,283.1499938964844,284.8716125488281,290.3524475097656,291.8287353515625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144829630851746,1.0,0.0,0.0,3.0348217487335205,3.034839153289795,6.145535280666081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.904296875,0.0,904.4834594726562,1895.4371337890625,0.0,1726.870361328125,0.7543158531188965,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174872636795044,0.3757943511009216,0.3390263319015503,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579200744628906,0.4218349754810333,0.3999892473220825,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346557259559632,0.3945483565330505,0.2765822112560272,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883139967918396,0.3371687829494476,0.3204336762428283,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809913158416748,0.230796530842781,1.045237421989441,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257681012153625,1.0,1.0,0.0,1.0,-2.85904312133789,2.859036445617676,6.565752300957684e-06,2.20545506477356,0.8475977182388306,0.8475977182388306,0.0,111.27155303955078,85.0,21883.72265625,-0.0,1877.7032470703125,1.0,283.1499938964844,284.8716125488281,290.3524475097656,291.8287353515625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144829630851746,1.0,0.0,0.0,3.0348217487335205,3.034839153289795,6.145535280666081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.904296875,0.0,904.4834594726562,1895.4371337890625,0.0,1726.870361328125,0.7543158531188965,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575325846672058,0.3758834898471832,0.3386630117893219,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.992501437664032,0.4230968654155731,0.4007184207439422,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735884070396424,0.3953353464603424,0.2767862379550934,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920063018798828,0.338261216878891,0.3209999501705169,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.2314241826534271,1.0458154678344729,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185828804969788,1.0,1.0,0.0,1.0,-2.8611032962799072,2.8610968589782715,6.575459792657057e-06,2.207152843475342,0.84028559923172,0.84028559923172,0.0,99.71094512939452,103.0,21683.21875,-0.0,1824.5858154296875,1.0,283.1499938964844,284.9056091308594,290.32958984375,291.79345703125,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111654877662659,1.0,0.0,0.0,2.948273181915283,2.948289632797241,5.800010285383905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.77001953125,0.0,833.0562133789062,1895.4371337890625,0.0,1699.9583740234375,0.7336116433143616,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575325846672058,0.3758834898471832,0.3386630117893219,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.992501437664032,0.4230968654155731,0.4007184207439422,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735884070396424,0.3953353464603424,0.2767862379550934,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920063018798828,0.338261216878891,0.3209999501705169,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.2314241826534271,1.0458154678344729,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185828804969788,1.0,1.0,0.0,1.0,-2.8611032962799072,2.8610968589782715,6.575459792657057e-06,2.207152843475342,0.84028559923172,0.84028559923172,0.0,99.71094512939452,103.0,21683.21875,-0.0,1824.5858154296875,1.0,283.1499938964844,284.9056091308594,290.32958984375,291.79345703125,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111654877662659,1.0,0.0,0.0,2.948273181915283,2.948289632797241,5.800010285383905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.77001953125,0.0,833.0562133789062,1895.4371337890625,0.0,1699.9583740234375,0.7336116433143616,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464146494865416,0.3739149570465088,0.3373887538909912,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847190380096436,0.4221541881561279,0.4003898799419403,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.96399188041687,0.3939895033836365,0.2762463688850403,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909717619419098,0.3371219933032989,0.3204965591430664,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847907066345,0.2297317534685135,1.0411055088043213,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195507407188416,1.0,1.0,0.0,1.0,-2.852273941040039,2.852267503738404,6.535397915286012e-06,2.2005486488342285,0.8325004577636719,0.8325004577636719,0.0,102.04046630859376,121.0,21420.890625,-0.0,1822.027587890625,1.0,283.1499938964844,284.93902587890625,290.3064270019531,291.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077018022537231,1.0,0.0,0.0,2.8585593700408936,2.858574867248535,5.452400841932104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.07958984375,0.0,763.176025390625,1895.4371337890625,0.0,1672.0562744140625,0.7121844291687012,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464146494865416,0.3739149570465088,0.3373887538909912,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847190380096436,0.4221541881561279,0.4003898799419403,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.96399188041687,0.3939895033836365,0.2762463688850403,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909717619419098,0.3371219933032989,0.3204965591430664,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847907066345,0.2297317534685135,1.0411055088043213,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195507407188416,1.0,1.0,0.0,1.0,-2.852273941040039,2.852267503738404,6.535397915286012e-06,2.2005486488342285,0.8325004577636719,0.8325004577636719,0.0,102.04046630859376,121.0,21420.890625,-0.0,1822.027587890625,1.0,283.1499938964844,284.93902587890625,290.3064270019531,291.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077018022537231,1.0,0.0,0.0,2.8585593700408936,2.858574867248535,5.452400841932104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.07958984375,0.0,763.176025390625,1895.4371337890625,0.0,1672.0562744140625,0.7121844291687012,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152990579605104,0.3728622496128082,0.3366288840770721,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609104156494,0.4220188558101654,0.4004634320735931,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342836141586304,0.3935237228870392,0.276062399148941,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833456039428711,0.3367891907691955,0.320378839969635,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288001030683517,1.03785502910614,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247184038162231,1.0,1.0,0.0,1.0,-2.8471715450286865,2.847165107727051,6.511977517220657e-06,2.1965854167938232,0.8243391513824463,0.8243391513824463,0.0,110.74008178710938,139.0,21173.44921875,-0.0,1856.26318359375,1.0,283.1499938964844,284.97686767578125,290.2822570800781,291.71612548828125,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035955786705017,1.0,0.0,0.0,2.765939712524414,2.7659544944763184,5.104800493427319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.39111328125,0.0,695.3059692382812,1895.4371337890625,0.0,1639.243408203125,0.6900965571403503,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152990579605104,0.3728622496128082,0.3366288840770721,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609104156494,0.4220188558101654,0.4004634320735931,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342836141586304,0.3935237228870392,0.276062399148941,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833456039428711,0.3367891907691955,0.320378839969635,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288001030683517,1.03785502910614,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247184038162231,1.0,1.0,0.0,1.0,-2.8471715450286865,2.847165107727051,6.511977517220657e-06,2.1965854167938232,0.8243391513824463,0.8243391513824463,0.0,110.74008178710938,139.0,21173.44921875,-0.0,1856.26318359375,1.0,283.1499938964844,284.97686767578125,290.2822570800781,291.71612548828125,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035955786705017,1.0,0.0,0.0,2.765939712524414,2.7659544944763184,5.104800493427319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.39111328125,0.0,695.3059692382812,1895.4371337890625,0.0,1639.243408203125,0.6900965571403503,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996037840843201,0.3724806010723114,0.336465060710907,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422636032104492,0.4220979809761047,0.4007230997085571,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173162579536438,0.3934461176395416,0.276143878698349,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694106340408325,0.3367817401885986,0.3205533325672149,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.766819953918457,0.2285104990005493,1.0373904705047607,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284454822540283,1.0,1.0,0.0,1.0,-2.847033739089966,2.847027063369751,6.511381798190996e-06,2.1964948177337646,0.8202165961265564,0.8202165961265564,0.0,116.43515014648438,139.0,21050.46484375,-0.0,1883.695556640625,1.0,283.1499938964844,285.0020751953125,290.2709045410156,291.696533203125,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701392650604248,1.0,0.0,0.0,2.711126804351806,2.7111408710479736,4.904480306322512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.5,0.0,656.7581787109375,1895.4371337890625,0.0,1621.7611083984375,0.6797519326210022,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847959041595459,0.3721445500850677,0.336385577917099,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251935482025146,0.4222273826599121,0.4010742306709289,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015063047409058,0.3934208154678345,0.2762953042984009,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559032678604126,0.336833655834198,0.3208270668983459,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547702193260193,0.228296086192131,1.0374597311019895,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327239632606506,1.0,1.0,0.0,1.0,-2.8479528427124023,2.8479461669921875,6.515650056826416e-06,2.197232723236084,0.8159950375556946,0.8159950375556946,0.0,122.82795715332033,157.0,20957.7890625,-0.0,1916.206298828125,1.0,283.1499938964844,285.0219116210937,290.2609558105469,291.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992478370666504,1.0,0.0,0.0,2.6711111068725586,2.6711249351501465,4.760770764278277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.0048828125,0.0,630.0872802734375,1895.4371337890625,0.0,1604.822021484375,0.667492151260376,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574313521385193,0.3715507388114929,0.3363679945468902,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948011994361877,0.4225687086582184,0.4019337296485901,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955357551575,0.3934575021266937,0.2767176330089569,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363360404968,0.3370446562767029,0.3215564787387848,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.2280166000127792,1.038664698600769,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424467921257019,1.0,1.0,0.0,1.0,-2.851795196533203,2.8517885208129883,6.533420219057007e-06,2.2002768516540527,0.807580828666687,0.807580828666687,0.0,137.2228240966797,175.0,20755.419921875,-0.0,1992.37841796875,1.0,283.1499938964844,285.0727844238281,290.242431640625,291.6484069824219,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950820088386536,1.0,0.0,0.0,2.5746524333953857,2.5746655464172363,4.423139046139113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.0126953125,0.0,568.0010986328125,1895.4371337890625,0.0,1572.1591796875,0.6444941759109497,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574313521385193,0.3715507388114929,0.3363679945468902,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948011994361877,0.4225687086582184,0.4019337296485901,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955357551575,0.3934575021266937,0.2767176330089569,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363360404968,0.3370446562767029,0.3215564787387848,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.2280166000127792,1.038664698600769,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424467921257019,1.0,1.0,0.0,1.0,-2.851795196533203,2.8517885208129883,6.533420219057007e-06,2.2002768516540527,0.807580828666687,0.807580828666687,0.0,137.2228240966797,175.0,20755.419921875,-0.0,1992.37841796875,1.0,283.1499938964844,285.0727844238281,290.242431640625,291.6484069824219,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950820088386536,1.0,0.0,0.0,2.5746524333953857,2.5746655464172363,4.423139046139113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.0126953125,0.0,568.0010986328125,1895.4371337890625,0.0,1572.1591796875,0.6444941759109497,1.0,0.0,3.0,1.0,0.0
