time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342530131340027,0.3710130155086517,0.3364651203155517,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696532845497131,0.422958105802536,0.4029103219509125,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496186137199402,0.3935514390468597,0.2772321403026581,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098438382148743,0.3373334407806396,0.3224330544471741,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278610169887542,1.0407871007919312,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531604290008545,1.0,1.0,0.0,1.0,-2.8573074340820312,2.8573009967803955,6.558916084031807e-06,2.2046263217926025,0.7992009520530701,0.7992009520530701,0.0,153.13632202148438,163.0,20557.16015625,-0.0,2078.927734375,1.0,283.1499938964844,285.1288452148437,290.2253723144531,291.61883544921875,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911894083023071,1.0,0.0,0.0,2.4772002696990967,2.477212429046631,4.094638654805749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.6328125,0.0,509.4617919921875,1895.4371337890625,0.0,1541.9271240234375,0.6212384104728699,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342530131340027,0.3710130155086517,0.3364651203155517,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696532845497131,0.422958105802536,0.4029103219509125,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496186137199402,0.3935514390468597,0.2772321403026581,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098438382148743,0.3373334407806396,0.3224330544471741,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278610169887542,1.0407871007919312,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531604290008545,1.0,1.0,0.0,1.0,-2.8573074340820312,2.8573009967803955,6.558916084031807e-06,2.2046263217926025,0.7992009520530701,0.7992009520530701,0.0,153.13632202148438,163.0,20557.16015625,-0.0,2078.927734375,1.0,283.1499938964844,285.1288452148437,290.2253723144531,291.61883544921875,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911894083023071,1.0,0.0,0.0,2.4772002696990967,2.477212429046631,4.094638654805749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.6328125,0.0,509.4617919921875,1895.4371337890625,0.0,1541.9271240234375,0.6212384104728699,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285354971885681,0.3705518543720245,0.3361903131008148,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638952374458313,0.4233875274658203,0.4034698903560638,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440666794776917,0.3937050700187683,0.277449756860733,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044605851173401,0.3376766145229339,0.3229092955589294,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278081029653549,1.0412200689315796,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553852915763855,1.0,1.0,0.0,1.0,-2.8590099811553955,2.8590033054351807,6.567095624632202e-06,2.2061023712158203,0.7909151911735535,0.7909151911735535,0.0,157.52328491210938,151.0,20334.212890625,-0.0,2103.147216796875,1.0,283.1499938964844,285.1877746582031,290.20849609375,291.5890197753906,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874139308929443,1.0,0.0,0.0,2.3792736530303955,2.3792848587036133,3.7773060057588737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.4033203125,0.0,454.7191467285156,1895.4371337890625,0.0,1512.877197265625,0.5978369116783142,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285354971885681,0.3705518543720245,0.3361903131008148,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638952374458313,0.4233875274658203,0.4034698903560638,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440666794776917,0.3937050700187683,0.277449756860733,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044605851173401,0.3376766145229339,0.3229092955589294,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278081029653549,1.0412200689315796,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553852915763855,1.0,1.0,0.0,1.0,-2.8590099811553955,2.8590033054351807,6.567095624632202e-06,2.2061023712158203,0.7909151911735535,0.7909151911735535,0.0,157.52328491210938,151.0,20334.212890625,-0.0,2103.147216796875,1.0,283.1499938964844,285.1877746582031,290.20849609375,291.5890197753906,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874139308929443,1.0,0.0,0.0,2.3792736530303955,2.3792848587036133,3.7773060057588737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.4033203125,0.0,454.7191467285156,1895.4371337890625,0.0,1512.877197265625,0.5978369116783142,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.831849992275238,0.370233952999115,0.3357655107975006,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.868219792842865,0.4239043295383453,0.4038199186325073,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479562401771545,0.3939746916294098,0.2775318324565887,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808545708656311,0.3381176590919494,0.323186457157135,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.227906197309494,1.0409435033798218,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533953309059143,1.0,1.0,0.0,1.0,-2.859020233154297,2.859013795852661,6.5673511926434e-06,2.2062039375305176,0.7827911376953125,0.7827911376953125,0.0,154.6480255126953,139.0,20095.36328125,-0.0,2089.145751953125,1.0,283.1499938964844,285.2499389648437,290.1910095214844,291.557373046875,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834024786949158,1.0,0.0,0.0,2.2812838554382324,2.281294345855713,3.472578100627288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.26513671875,0.0,403.8831176757813,1895.4371337890625,0.0,1482.3116455078125,0.577377200126648,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.831849992275238,0.370233952999115,0.3357655107975006,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.868219792842865,0.4239043295383453,0.4038199186325073,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479562401771545,0.3939746916294098,0.2775318324565887,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808545708656311,0.3381176590919494,0.323186457157135,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.227906197309494,1.0409435033798218,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533953309059143,1.0,1.0,0.0,1.0,-2.859020233154297,2.859013795852661,6.5673511926434e-06,2.2062039375305176,0.7827911376953125,0.7827911376953125,0.0,154.6480255126953,139.0,20095.36328125,-0.0,2089.145751953125,1.0,283.1499938964844,285.2499389648437,290.1910095214844,291.557373046875,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834024786949158,1.0,0.0,0.0,2.2812838554382324,2.281294345855713,3.472578100627288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.26513671875,0.0,403.8831176757813,1895.4371337890625,0.0,1482.3116455078125,0.577377200126648,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356506824493408,0.3701020777225494,0.3355297446250915,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727984428405762,0.4241766929626465,0.4039547741413116,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521700501441956,0.394132137298584,0.2775499522686004,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127022981643677,0.3383589088916778,0.3232898116111755,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159044742584229,0.2280002981424331,1.040737867355347,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514090061187744,1.0,1.0,0.0,1.0,-2.8587982654571533,2.8587915897369385,6.566428510268452e-06,2.2060766220092773,0.7786950469017029,0.7786950469017029,0.0,151.60479736328125,139.0,19997.654296875,-0.0,2073.93896484375,1.0,283.1499938964844,285.2741394042969,290.183349609375,291.5436706542969,293.1499938964844,293.1499938964844,283.1499938964844,20072.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814203262329102,1.0,0.0,0.0,2.244893312454224,2.244903564453125,3.3626744766479533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.27099609375,0.0,386.3995666503906,1895.4371337890625,0.0,1467.3248291015625,0.5689807534217834,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406028747558594,0.3699720799922943,0.3352725505828857,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.87868332862854,0.4244449436664581,0.4040610492229461,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576256632804871,0.3942902386188507,0.2775503993034363,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178626894950867,0.3386020064353943,0.3233699798583984,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203424572944641,0.2281138896942138,1.0405007600784302,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489673018455505,1.0,1.0,0.0,1.0,-2.858429193496704,2.8584225177764893,6.564827799593331e-06,2.2058346271514893,0.7745774388313293,0.7745774388313293,0.0,147.84349060058594,127.0,19905.634765625,-0.0,2054.990478515625,1.0,283.1499938964844,285.2958984375,290.17626953125,291.5309143066406,293.1499938964844,293.1499938964844,283.1499938964844,19832.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795070767402649,1.0,0.0,0.0,2.2123544216156006,2.212364435195923,3.2658994086887105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.6357421875,0.0,371.3671875,1895.4371337890625,0.0,1452.9327392578125,0.5615350604057312,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537296652793884,0.369705855846405,0.3347015678882599,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.89397794008255,0.4249561727046966,0.404196560382843,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903230667114,0.3945957720279693,0.2775043845176697,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308257460594177,0.3390798270702362,0.3234695196151733,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315090298652649,0.2283823937177658,1.0399664640426636,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431249737739563,1.0,1.0,0.0,1.0,-2.857328414916992,2.8573217391967773,6.559953362739179e-06,2.205066442489624,0.7662736773490906,0.7662736773490906,0.0,138.8539581298828,115.0,19734.345703125,-0.0,2009.36572265625,1.0,283.1499938964844,285.3341979980469,290.1634826660156,291.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759403944015503,1.0,0.0,0.0,2.1554341316223145,2.1554439067840576,3.1000087119537056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.154296875,0.0,346.4248962402344,1895.4371337890625,0.0,1426.3001708984375,0.5486721992492676,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537296652793884,0.369705855846405,0.3347015678882599,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.89397794008255,0.4249561727046966,0.404196560382843,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903230667114,0.3945957720279693,0.2775043845176697,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308257460594177,0.3390798270702362,0.3234695196151733,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315090298652649,0.2283823937177658,1.0399664640426636,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431249737739563,1.0,1.0,0.0,1.0,-2.857328414916992,2.8573217391967773,6.559953362739179e-06,2.205066442489624,0.7662736773490906,0.7662736773490906,0.0,138.8539581298828,115.0,19734.345703125,-0.0,2009.36572265625,1.0,283.1499938964844,285.3341979980469,290.1634826660156,291.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759403944015503,1.0,0.0,0.0,2.1554341316223145,2.1554439067840576,3.1000087119537056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.154296875,0.0,346.4248962402344,1895.4371337890625,0.0,1426.3001708984375,0.5486721992492676,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714138269424438,0.3694297075271606,0.3340757489204407,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.914500892162323,0.425428956747055,0.4042484164237976,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910436034202576,0.394885241985321,0.2774114906787872,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194309234619,0.33953857421875,0.3235045671463012,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728883743286,0.2286902666091919,1.0393991470336914,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364389419555664,1.0,1.0,0.0,1.0,-2.8558874130249023,2.8558809757232666,6.553508683282416e-06,2.204030752182007,0.7578856348991394,0.7578856348991394,0.0,128.6307373046875,103.0,19575.046875,-0.0,1957.2156982421875,1.0,283.1499938964844,285.3681640625,290.1517333984375,291.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672700047492981,1.0,0.0,0.0,2.10557222366333,2.105581521987915,2.9582420779661334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.3603515625,0.0,325.9417419433594,1895.4371337890625,0.0,1402.3294677734375,0.5375866889953613,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714138269424438,0.3694297075271606,0.3340757489204407,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.914500892162323,0.425428956747055,0.4042484164237976,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910436034202576,0.394885241985321,0.2774114906787872,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194309234619,0.33953857421875,0.3235045671463012,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728883743286,0.2286902666091919,1.0393991470336914,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364389419555664,1.0,1.0,0.0,1.0,-2.8558874130249023,2.8558809757232666,6.553508683282416e-06,2.204030752182007,0.7578856348991394,0.7578856348991394,0.0,128.6307373046875,103.0,19575.046875,-0.0,1957.2156982421875,1.0,283.1499938964844,285.3681640625,290.1517333984375,291.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672700047492981,1.0,0.0,0.0,2.10557222366333,2.105581521987915,2.9582420779661334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.3603515625,0.0,325.9417419433594,1895.4371337890625,0.0,1402.3294677734375,0.5375866889953613,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944537043571472,0.3691518306732178,0.3334202766418457,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426640868186952,0.4258669316768646,0.4042395949363708,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940647125244,0.3951601386070251,0.2772883772850036,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.3399797677993774,0.3234949707984924,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323842048645,0.2290291488170623,1.0388472080230713,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292415022850037,1.0,1.0,0.0,1.0,-2.854266405105591,2.854259967803955,6.546232725668233e-06,2.202852725982666,0.749438464641571,0.749438464641571,0.0,117.71150970458984,91.0,19423.529296875,-0.0,1901.4420166015625,1.0,283.1499938964844,285.40008544921875,290.1405029296875,291.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696848273277283,1.0,0.0,0.0,2.05972671508789,2.0597357749938965,2.830822438681935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.9912109375,0.0,308.13983154296875,1895.4371337890625,0.0,1380.2205810546875,0.5275362133979797,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944537043571472,0.3691518306732178,0.3334202766418457,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426640868186952,0.4258669316768646,0.4042395949363708,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940647125244,0.3951601386070251,0.2772883772850036,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.3399797677993774,0.3234949707984924,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323842048645,0.2290291488170623,1.0388472080230713,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292415022850037,1.0,1.0,0.0,1.0,-2.854266405105591,2.854259967803955,6.546232725668233e-06,2.202852725982666,0.749438464641571,0.749438464641571,0.0,117.71150970458984,91.0,19423.529296875,-0.0,1901.4420166015625,1.0,283.1499938964844,285.40008544921875,290.1405029296875,291.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696848273277283,1.0,0.0,0.0,2.05972671508789,2.0597357749938965,2.830822438681935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.9912109375,0.0,308.13983154296875,1895.4371337890625,0.0,1380.2205810546875,0.5275362133979797,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.909171223640442,0.3690105080604553,0.3330746293067932,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959285855293274,0.4260792434215545,0.4042141735553741,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331446290016174,0.3952985405921936,0.2772156298160553,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840433359146118,0.3402044475078583,0.3234778344631195,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775816917419434,0.2292180955410003,1.038583278656006,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253607034683228,1.0,1.0,0.0,1.0,-2.8533952236175537,2.853388786315918,6.542318715219153e-06,2.202217102050781,0.7450332045555115,0.7450332045555115,0.0,111.85811614990234,91.0,19346.96484375,-0.0,1871.56640625,1.0,283.1499938964844,285.4163818359375,290.1348876953125,291.4555358886719,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681718230247498,1.0,0.0,0.0,2.0368776321411133,2.03688645362854,2.7683643111231504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.25390625,0.0,299.6048278808594,1895.4371337890625,0.0,1369.19873046875,0.5225724577903748,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260951280593872,0.3688839375972748,0.3327558934688568,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.975047767162323,0.4262690842151642,0.4041809439659118,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506468176841736,0.3954255580902099,0.2771455347537994,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990755677223206,0.3404105305671692,0.3234577178955078,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907195091247559,0.2293996959924698,1.0383598804473877,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217213034629822,1.0,1.0,0.0,1.0,-2.852595329284668,2.852588653564453,6.538725301652448e-06,2.201633214950561,0.7409666180610657,0.7409666180610657,0.0,106.38838958740234,94.0,19277.2578125,-0.0,1843.687744140625,1.0,283.1499938964844,285.431396484375,290.1298217773437,291.4462280273437,293.1499938964844,293.1499938964844,283.1499938964844,19125.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667906045913696,1.0,0.0,0.0,2.0161521434783936,2.0161609649658203,2.712314142172545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.951171875,0.0,292.0391845703125,1895.4371337890625,0.0,1359.1795654296875,0.5180913209915161,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.937982976436615,0.3687545359134674,0.3325114548206329,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848706126213074,0.4264613687992096,0.4042293727397918,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620867371559144,0.3955563008785248,0.2771374583244324,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098526835441588,0.3406234383583069,0.3235242664813995,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999465465545654,0.2295949757099151,1.038581371307373,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.519809365272522,1.0,1.0,0.0,1.0,-2.852693557739258,2.852687120437622,6.539194146171212e-06,2.2017171382904053,0.7367389798164368,0.7367389798164368,0.0,102.9748992919922,94.0,19209.458984375,-0.0,1827.2393798828125,1.0,283.1499938964844,285.4474182128906,290.12469482421875,291.436767578125,293.1499938964844,293.1499938964844,283.1499938964844,19102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653655171394348,1.0,0.0,0.0,1.9948883056640625,1.9948968887329104,2.655403648077481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6630859375,0.0,284.444580078125,1895.4371337890625,0.0,1348.884521484375,0.5135139226913452,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457692503929138,0.3686194121837616,0.3323128819465637,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909600019454956,0.426644504070282,0.4043208360671997,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693602323532104,0.3956795632839203,0.2771629393100738,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176799654960632,0.340828537940979,0.3236361443996429,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062092065811157,0.2297884076833725,1.0390490293502808,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185999870300293,1.0,1.0,0.0,1.0,-2.8532915115356445,2.8532848358154297,6.542005394294392e-06,2.2022104263305664,0.7325316667556763,0.7325316667556763,0.0,100.85022735595705,97.0,19145.078125,-0.0,1817.8428955078125,1.0,283.1499938964844,285.4639587402344,290.1199035644531,291.4278259277344,293.1499938964844,293.1499938964844,283.1499938964844,19084.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639630198478699,1.0,0.0,0.0,1.973892092704773,1.973900556564331,2.599801405267499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.63525390625,0.0,277.1009216308594,1895.4371337890625,0.0,1338.796142578125,0.5090104937553406,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529516696929932,0.3683298230171203,0.3319856226444244,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965356588363647,0.4269889593124389,0.4045726656913757,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761108756065368,0.395906001329422,0.2772668302059173,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925668716430664,0.3412147462368011,0.3239289224147796,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123034238815308,0.2301632612943649,1.0403740406036377,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177545547485352,1.0,1.0,0.0,1.0,-2.855269432067871,2.855262756347656,6.551241767738247e-06,2.203810453414917,0.724192202091217,0.724192202091217,0.0,98.95279693603516,115.0,19021.705078125,-0.0,1811.7137451171875,1.0,283.1499938964844,285.4980163574219,290.1112365722656,291.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612603664398193,1.0,0.0,0.0,1.9325484037399288,1.9325567483901973,2.4920350938373304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.07421875,0.0,263.0688171386719,1895.4371337890625,0.0,1319.4755859375,0.5001850128173828,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529516696929932,0.3683298230171203,0.3319856226444244,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965356588363647,0.4269889593124389,0.4045726656913757,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761108756065368,0.395906001329422,0.2772668302059173,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925668716430664,0.3412147462368011,0.3239289224147796,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123034238815308,0.2301632612943649,1.0403740406036377,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177545547485352,1.0,1.0,0.0,1.0,-2.855269432067871,2.855262756347656,6.551241767738247e-06,2.203810453414917,0.724192202091217,0.724192202091217,0.0,98.95279693603516,115.0,19021.705078125,-0.0,1811.7137451171875,1.0,283.1499938964844,285.4980163574219,290.1112365722656,291.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612603664398193,1.0,0.0,0.0,1.9325484037399288,1.9325567483901973,2.4920350938373304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.07421875,0.0,263.0688171386719,1895.4371337890625,0.0,1319.4755859375,0.5001850128173828,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.930626094341278,0.3680066168308258,0.3319309055805206,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197250843048,0.4273008406162262,0.4051110744476318,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563773274421692,0.3961038887500763,0.2775846123695373,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.90475195646286,0.3415633141994476,0.3245034515857696,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305109351873397,1.0430924892425537,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228607058525085,1.0,1.0,0.0,1.0,-2.86018705368042,2.860180377960205,6.573940936505096e-06,2.2076570987701416,0.7160074710845947,0.7160074710845947,0.0,105.1281509399414,133.0,18913.03125,-0.0,1849.566162109375,1.0,283.1499938964844,285.5342712402344,290.1037292480469,291.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587100028991699,1.0,0.0,0.0,1.8919943571090696,1.8920024633407595,2.388542839071306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.38818359375,0.0,249.8214263916016,1895.4371337890625,0.0,1301.3914794921875,0.4915734529495239,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.930626094341278,0.3680066168308258,0.3319309055805206,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197250843048,0.4273008406162262,0.4051110744476318,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563773274421692,0.3961038887500763,0.2775846123695373,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.90475195646286,0.3415633141994476,0.3245034515857696,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305109351873397,1.0430924892425537,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228607058525085,1.0,1.0,0.0,1.0,-2.86018705368042,2.860180377960205,6.573940936505096e-06,2.2076570987701416,0.7160074710845947,0.7160074710845947,0.0,105.1281509399414,133.0,18913.03125,-0.0,1849.566162109375,1.0,283.1499938964844,285.5342712402344,290.1037292480469,291.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587100028991699,1.0,0.0,0.0,1.8919943571090696,1.8920024633407595,2.388542839071306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.38818359375,0.0,249.8214263916016,1895.4371337890625,0.0,1301.3914794921875,0.4915734529495239,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975912928581238,0.3676329255104065,0.3320195972919464,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491405487060548,0.4275645315647125,0.4058032035827636,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221315383911132,0.3962602913379669,0.2780202329158783,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756638765335083,0.3418624401092529,0.3252297341823578,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287835121155,0.230803832411766,1.046525239944458,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311064720153809,1.0,1.0,0.0,1.0,-2.866647243499756,2.866640567779541,6.603867859666934e-06,2.21273159980774,0.7080334424972534,0.7080334424972534,0.0,116.38314056396484,151.0,18813.326171875,-0.0,1914.846923828125,1.0,283.1499938964844,285.572265625,290.0975036621094,291.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563680768013,1.0,0.0,0.0,1.8523319959640503,1.8523398637771609,2.289449270165278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.48046875,0.0,237.3310394287109,1895.4371337890625,0.0,1284.9129638671875,0.4831870198249817,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975912928581238,0.3676329255104065,0.3320195972919464,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491405487060548,0.4275645315647125,0.4058032035827636,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221315383911132,0.3962602913379669,0.2780202329158783,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756638765335083,0.3418624401092529,0.3252297341823578,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287835121155,0.230803832411766,1.046525239944458,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311064720153809,1.0,1.0,0.0,1.0,-2.866647243499756,2.866640567779541,6.603867859666934e-06,2.21273159980774,0.7080334424972534,0.7080334424972534,0.0,116.38314056396484,151.0,18813.326171875,-0.0,1914.846923828125,1.0,283.1499938964844,285.572265625,290.0975036621094,291.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563680768013,1.0,0.0,0.0,1.8523319959640503,1.8523398637771609,2.289449270165278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.48046875,0.0,237.3310394287109,1895.4371337890625,0.0,1284.9129638671875,0.4831870198249817,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326969146729,0.3672251999378204,0.3321832716464996,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136072993278505,0.4277930557727813,0.4065738916397095,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963892757892608,0.2785191237926483,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757241249084,0.3421258926391601,0.3260339796543121,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465657591819763,0.2310451716184616,1.0502662658691406,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520600318909,1.0,1.0,0.0,1.0,-2.8738327026367188,2.873826026916504,6.637230853812071e-06,2.218374490737915,0.7003016471862793,0.7003016471862793,0.0,130.58917236328125,169.0,18718.423828125,-0.0,1996.0675048828125,1.0,283.1499938964844,285.6112365722656,290.0921630859375,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542155146598816,1.0,0.0,0.0,1.8136978149414065,1.813705563545227,2.1949429651613173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.04052734375,0.0,225.5917816162109,1895.4371337890625,0.0,1269.876220703125,0.4750503301620483,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326969146729,0.3672251999378204,0.3321832716464996,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136072993278505,0.4277930557727813,0.4065738916397095,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963892757892608,0.2785191237926483,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757241249084,0.3421258926391601,0.3260339796543121,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465657591819763,0.2310451716184616,1.0502662658691406,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520600318909,1.0,1.0,0.0,1.0,-2.8738327026367188,2.873826026916504,6.637230853812071e-06,2.218374490737915,0.7003016471862793,0.7003016471862793,0.0,130.58917236328125,169.0,18718.423828125,-0.0,1996.0675048828125,1.0,283.1499938964844,285.6112365722656,290.0921630859375,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542155146598816,1.0,0.0,0.0,1.8136978149414065,1.813705563545227,2.1949429651613173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.04052734375,0.0,225.5917816162109,1895.4371337890625,0.0,1269.876220703125,0.4750503301620483,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537669777870178,0.367013931274414,0.3322836756706238,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983634114265442,0.4278990924358368,0.406978040933609,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.875526487827301,0.396448403596878,0.2787844836711883,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351261019706726,0.342249184846878,0.326454758644104,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358284592628479,0.2311496138572693,1.052192449569702,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465754866600037,1.0,1.0,0.0,1.0,-2.8775787353515625,2.877572059631348,6.654657681792742e-06,2.221316337585449,0.6965355277061462,0.6965355277061462,0.0,138.40890502929688,169.0,18672.283203125,-0.0,2040.5999755859373,1.0,283.1499938964844,285.6309509277344,290.0897827148437,291.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18954.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531906127929688,1.0,0.0,0.0,1.7948163747787476,1.7948240041732788,2.1494801671906321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.45556640625,0.0,220.004150390625,1895.4371337890625,0.0,1262.7532958984375,0.4710850715637207,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414509296417236,0.3668001890182495,0.3323934674263,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847015500068665,0.4280020594596863,0.4073915481567383,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625099062919617,0.3965063989162445,0.2790580987930298,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236780762672424,0.3423692286014557,0.3268847167491913,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.72594153881073,0.2312450557947158,1.054136872291565,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.552165150642395,1.0,1.0,0.0,1.0,-2.881390333175659,2.8813836574554443,6.672412837360753e-06,2.2243094444274902,0.6928408741950989,0.6928408741950989,0.0,146.5612030029297,172.0,18626.908203125,-0.0,2086.99072265625,1.0,283.1499938964844,285.6507568359375,290.0875549316406,291.36236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18937.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521891355514526,1.0,0.0,0.0,1.7762569189071655,1.7762644290924072,2.1052562715340173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.953125,0.0,214.60595703125,1895.4371337890625,0.0,1255.8170166015625,0.4671947360038757,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.827296257019043,0.3663893043994903,0.3324130177497864,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689975738525391,0.4282154738903045,0.4080024063587188,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966377079486847,0.2794503569602966,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758194923401,0.3426169157028198,0.3275281488895416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141493558883667,0.2314271628856659,1.0569244623184204,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591325759887695,1.0,1.0,0.0,1.0,-2.886746883392334,2.88673996925354,6.6975430854654405e-06,2.2285780906677246,0.6856434345245361,0.6856434345245361,0.0,157.29893493652344,160.0,18528.330078125,-0.0,2148.847412109375,1.0,283.1499938964844,285.6894226074219,290.08355712890625,291.35260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502076983451843,1.0,0.0,0.0,1.7400914430618286,1.7400988340377808,2.0204009842927922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.81591796875,0.0,204.3549346923828,1895.4371337890625,0.0,1242.1610107421875,0.4596369862556457,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.827296257019043,0.3663893043994903,0.3324130177497864,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689975738525391,0.4282154738903045,0.4080024063587188,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966377079486847,0.2794503569602966,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758194923401,0.3426169157028198,0.3275281488895416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141493558883667,0.2314271628856659,1.0569244623184204,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591325759887695,1.0,1.0,0.0,1.0,-2.886746883392334,2.88673996925354,6.6975430854654405e-06,2.2285780906677246,0.6856434345245361,0.6856434345245361,0.0,157.29893493652344,160.0,18528.330078125,-0.0,2148.847412109375,1.0,283.1499938964844,285.6894226074219,290.08355712890625,291.35260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502076983451843,1.0,0.0,0.0,1.7400914430618286,1.7400988340377808,2.0204009842927922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.81591796875,0.0,204.3549346923828,1895.4371337890625,0.0,1242.1610107421875,0.4596369862556457,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257798552513123,0.3660522699356079,0.3321297466754913,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677228689193726,0.4284793436527252,0.4082753360271454,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465324640274048,0.3968343138694763,0.2796024978160858,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752197265625,0.342917799949646,0.3278354406356811,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132045030593872,0.2316445857286453,1.058030366897583,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595863461494446,1.0,1.0,0.0,1.0,-2.888619899749756,2.888613224029541,6.70653025736101e-06,2.230154275894165,0.6786900758743286,0.6786900758743286,0.0,158.41505432128906,148.0,18417.228515625,-0.0,2157.5302734375,1.0,283.1499938964844,285.72607421875,290.07989501953125,291.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481359004974365,1.0,0.0,0.0,1.705240249633789,1.7052475214004517,1.9402807538426722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.27197265625,0.0,194.8115234375,1895.4371337890625,0.0,1227.9796142578125,0.4523873329162597,1.0,0.0,3.0,1.0,0.0
