time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257798552513123,0.3660522699356079,0.3321297466754913,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677228689193726,0.4284793436527252,0.4082753360271454,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465324640274048,0.3968343138694763,0.2796024978160858,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752197265625,0.342917799949646,0.3278354406356811,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132045030593872,0.2316445857286453,1.058030366897583,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595863461494446,1.0,1.0,0.0,1.0,-2.888619899749756,2.888613224029541,6.70653025736101e-06,2.230154275894165,0.6786900758743286,0.6786900758743286,0.0,158.41505432128906,148.0,18417.228515625,-0.0,2157.5302734375,1.0,283.1499938964844,285.72607421875,290.07989501953125,291.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481359004974365,1.0,0.0,0.0,1.705240249633789,1.7052475214004517,1.9402807538426722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.27197265625,0.0,194.8115234375,1895.4371337890625,0.0,1227.9796142578125,0.4523873329162597,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.831403374671936,0.3658236861228943,0.3317264318466186,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288271963596344,0.4083974659442901,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903722763062,0.39713054895401,0.2796544134616852,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.815187394618988,0.3433078527450561,0.3279965817928314,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362147331238,0.2319391965866089,1.0583844184875488,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112399101257,1.0,1.0,0.0,1.0,-2.8889646530151367,2.888957977294922,6.708326964144362e-06,2.2305078506469727,0.6719793081283569,0.6719793081283569,0.0,153.7802276611328,136.0,18301.716796875,-0.0,2135.282470703125,1.0,283.1499938964844,285.7613525390625,290.0766906738281,291.33258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458552479743958,1.0,0.0,0.0,1.67170512676239,1.6717121601104736,1.8647162391971506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.603515625,0.0,185.93362426757807,1895.4371337890625,0.0,1212.4852294921875,0.4454449117183685,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.831403374671936,0.3658236861228943,0.3317264318466186,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288271963596344,0.4083974659442901,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903722763062,0.39713054895401,0.2796544134616852,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.815187394618988,0.3433078527450561,0.3279965817928314,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362147331238,0.2319391965866089,1.0583844184875488,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112399101257,1.0,1.0,0.0,1.0,-2.8889646530151367,2.888957977294922,6.708326964144362e-06,2.2305078506469727,0.6719793081283569,0.6719793081283569,0.0,153.7802276611328,136.0,18301.716796875,-0.0,2135.282470703125,1.0,283.1499938964844,285.7613525390625,290.0766906738281,291.33258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458552479743958,1.0,0.0,0.0,1.67170512676239,1.6717121601104736,1.8647162391971506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.603515625,0.0,185.93362426757807,1895.4371337890625,0.0,1212.4852294921875,0.4454449117183685,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371859788894653,0.3657359182834625,0.3314683437347412,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814525008201599,0.4290774464607239,0.4084453284740448,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593360781669617,0.3973559439182281,0.2796713411808014,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211783766746521,0.3435858190059662,0.3280702233314514,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238590717315674,0.2321544587612152,1.0584640502929688,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538088083267212,1.0,1.0,0.0,1.0,-2.8889167308807373,2.888909816741944,6.708210094075184e-06,2.230517864227295,0.6680762767791748,0.6680762767791748,0.0,149.3514862060547,136.0,18232.685546875,-0.0,2113.3818359375,1.0,283.1499938964844,285.7821655273437,290.0752868652344,291.32696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18804.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443904638290405,1.0,0.0,0.0,1.6522403955459597,1.652247428894043,1.821544941549292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.33837890625,0.0,180.91433715820312,1895.4371337890625,0.0,1202.598388671875,0.4414301514625549,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419094681739807,0.3656957745552063,0.3312965333461761,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.887030303478241,0.4292605221271515,0.4084751307964325,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645915985107422,0.3975245654582977,0.2796826362609863,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259339928627014,0.3437881469726562,0.3281180262565613,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.727997899055481,0.2323125004768371,1.0585005283355713,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516644716262817,1.0,1.0,0.0,1.0,-2.8888609409332275,2.8888542652130127,6.708019554935163e-06,2.2305052280426025,0.6655259132385254,0.6655259132385254,0.0,145.95083618164062,124.0,18187.1484375,-0.0,2096.533935546875,1.0,283.1499938964844,285.79595947265625,290.0746154785156,291.3234558105469,293.1499938964844,293.1499938964844,283.1499938964844,18789.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433862447738647,1.0,0.0,0.0,1.639537334442139,1.6395442485809326,1.7936432072929165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.25146484375,0.0,177.69064331054688,1895.4371337890625,0.0,1195.849853515625,0.4388158619403839,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.84884113073349,0.3656661212444305,0.3310852944850921,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951188921928406,0.4295080602169037,0.408513993024826,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.87227463722229,0.3977562189102173,0.2796995937824249,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327788710594177,0.3440604507923126,0.328180193901062,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339482307434082,0.2325261086225509,1.0585441589355469,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487310290336609,1.0,1.0,0.0,1.0,-2.888801097869873,2.888794422149658,6.707825832563685e-06,2.230496406555176,0.6624000072479248,0.6624000072479248,0.0,141.28952026367188,124.0,18131.005859375,-0.0,2073.46923828125,1.0,283.1499938964844,285.81304931640625,290.0740966796875,291.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18770.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421112418174744,1.0,0.0,0.0,1.623987913131714,1.6239947080612185,1.7597825774373632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.76513671875,0.0,173.800048828125,1895.4371337890625,0.0,1187.3162841796875,0.4356222748756408,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569305539131165,0.3656572997570038,0.3308808207511902,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044040441513062,0.4297747015953064,0.4085582494735718,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811733722686768,0.3980092406272888,0.27972212433815,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406615853309631,0.3443528115749359,0.3282485902309418,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407968044281006,0.232755497097969,1.058599829673767,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455942749977112,1.0,1.0,0.0,1.0,-2.888784885406494,2.8887779712677,6.7078326537739486e-06,2.230520486831665,0.6593421697616577,0.6593421697616577,0.0,136.2992706298828,112.0,18075.849609375,-0.0,2048.857421875,1.0,283.1499938964844,285.8300476074219,290.073974609375,291.31591796875,293.1499938964844,293.1499938964844,283.1499938964844,18751.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408276557922363,1.0,0.0,0.0,1.6087987422943115,1.6088054180145264,1.7270178886974469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.41748046875,0.0,170.05783081054688,1895.4371337890625,0.0,1178.7650146484375,0.4325095117092132,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769846558570862,0.365700364112854,0.3305007815361023,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939402103424,0.4303582012653351,0.4086694121360779,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028003215789796,0.398573637008667,0.2797892093658447,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202368736267,0.344997227191925,0.3284144401550293,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757714033126831,0.2332553416490554,1.058777093887329,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034152030945,1.0,1.0,0.0,1.0,-2.888954401016236,2.8889477252960205,6.7087862589687575e-06,2.2307252883911133,0.6534306406974792,0.6534306406974792,0.0,125.64811706542967,100.0,17968.830078125,-0.0,1996.6646728515625,1.0,283.1499938964844,285.8636169433594,290.0747985839844,291.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382749676704407,1.0,0.0,0.0,1.5795034170150757,1.579509973526001,1.664694480041362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.137939453125,0.0,163.00062561035156,1895.4371337890625,0.0,1161.8775634765625,0.4265254437923431,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769846558570862,0.365700364112854,0.3305007815361023,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939402103424,0.4303582012653351,0.4086694121360779,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028003215789796,0.398573637008667,0.2797892093658447,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202368736267,0.344997227191925,0.3284144401550293,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757714033126831,0.2332553416490554,1.058777093887329,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034152030945,1.0,1.0,0.0,1.0,-2.888954401016236,2.8889477252960205,6.7087862589687575e-06,2.2307252883911133,0.6534306406974792,0.6534306406974792,0.0,125.64811706542967,100.0,17968.830078125,-0.0,1996.6646728515625,1.0,283.1499938964844,285.8636169433594,290.0747985839844,291.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382749676704407,1.0,0.0,0.0,1.5795034170150757,1.579509973526001,1.664694480041362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.137939453125,0.0,163.00062561035156,1895.4371337890625,0.0,1161.8775634765625,0.4265254437923431,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032129645347596,0.3658263385295868,0.3301723599433899,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598432779312134,0.4309988021850586,0.4088137745857239,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124840259552,0.3992091417312622,0.2798899412155151,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859071135520935,0.3457254469394684,0.3286347985267639,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802001237869263,0.2338028401136398,1.0590670108795166,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499207496643,1.0,1.0,0.0,1.0,-2.889467477798462,2.889460802078247,6.711337391607231e-06,2.231196165084839,0.6477980613708496,0.6477980613708496,0.0,114.4172134399414,88.0,17866.681640625,-0.0,1942.1685791015625,1.0,283.1499938964844,285.8966064453125,290.0769348144531,291.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357879042625427,1.0,0.0,0.0,1.551694393157959,1.5517008304595947,1.6065925478869758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.405517578125,0.0,156.49436950683594,1895.4371337890625,0.0,1145.57763671875,0.4208696186542511,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032129645347596,0.3658263385295868,0.3301723599433899,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598432779312134,0.4309988021850586,0.4088137745857239,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124840259552,0.3992091417312622,0.2798899412155151,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859071135520935,0.3457254469394684,0.3286347985267639,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802001237869263,0.2338028401136398,1.0590670108795166,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499207496643,1.0,1.0,0.0,1.0,-2.889467477798462,2.889460802078247,6.711337391607231e-06,2.231196165084839,0.6477980613708496,0.6477980613708496,0.0,114.4172134399414,88.0,17866.681640625,-0.0,1942.1685791015625,1.0,283.1499938964844,285.8966064453125,290.0769348144531,291.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357879042625427,1.0,0.0,0.0,1.551694393157959,1.5517008304595947,1.6065925478869758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.405517578125,0.0,156.49436950683594,1895.4371337890625,0.0,1145.57763671875,0.4208696186542511,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411256313323976,0.3660321235656738,0.3299034833908081,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924500584602356,0.4316891133785248,0.4089923501014709,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793604850769,0.3999089002609253,0.280026227235794,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213961958885192,0.3465376794338226,0.3289210200309753,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099202513694763,0.2343898713588714,1.0594780445098877,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245898365974426,1.0,1.0,0.0,1.0,-2.8903605937957764,2.8903536796569824,6.715658400935354e-06,2.231962442398072,0.6424452066421509,0.6424452066421509,0.0,102.8578643798828,91.0,17769.62890625,-0.0,1886.6466064453125,1.0,283.1499938964844,285.92889404296875,290.0802001953125,291.3031921386719,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333940625190735,1.0,0.0,0.0,1.5253814458847046,1.5253878831863403,1.5525669994076452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.18603515625,0.0,150.508544921875,1895.4371337890625,0.0,1130.033203125,0.4155412912368774,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411256313323976,0.3660321235656738,0.3299034833908081,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924500584602356,0.4316891133785248,0.4089923501014709,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793604850769,0.3999089002609253,0.280026227235794,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213961958885192,0.3465376794338226,0.3289210200309753,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099202513694763,0.2343898713588714,1.0594780445098877,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245898365974426,1.0,1.0,0.0,1.0,-2.8903605937957764,2.8903536796569824,6.715658400935354e-06,2.231962442398072,0.6424452066421509,0.6424452066421509,0.0,102.8578643798828,91.0,17769.62890625,-0.0,1886.6466064453125,1.0,283.1499938964844,285.92889404296875,290.0802001953125,291.3031921386719,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333940625190735,1.0,0.0,0.0,1.5253814458847046,1.5253878831863403,1.5525669994076452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.18603515625,0.0,150.508544921875,1895.4371337890625,0.0,1130.033203125,0.4155412912368774,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579962491989136,0.3662519752979278,0.3299438655376434,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328784644603729,0.4020086228847503,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068160057068,0.4006226360797882,0.2803987264633178,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.93943989276886,0.3473817706108093,0.3295440375804901,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.822863757610321,0.2349671274423599,1.061293601989746,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213153958320618,1.0,1.0,0.0,1.0,-2.885405778884888,2.885399103164673,6.693028808513191e-06,2.2283034324646,0.6373116970062256,0.6373116970062256,0.0,98.31436157226562,109.0,17654.6484375,-0.0,1856.31201171875,1.0,283.1499938964844,285.9578857421875,290.0843505859375,291.3013610839844,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310763955116272,1.0,0.0,0.0,1.500455379486084,1.5004616975784302,1.502240962736323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.72607421875,0.0,144.99586486816406,1895.4371337890625,0.0,1115.120361328125,0.4105202257633209,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579962491989136,0.3662519752979278,0.3299438655376434,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328784644603729,0.4020086228847503,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068160057068,0.4006226360797882,0.2803987264633178,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.93943989276886,0.3473817706108093,0.3295440375804901,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.822863757610321,0.2349671274423599,1.061293601989746,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213153958320618,1.0,1.0,0.0,1.0,-2.885405778884888,2.885399103164673,6.693028808513191e-06,2.2283034324646,0.6373116970062256,0.6373116970062256,0.0,98.31436157226562,109.0,17654.6484375,-0.0,1856.31201171875,1.0,283.1499938964844,285.9578857421875,290.0843505859375,291.3013610839844,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310763955116272,1.0,0.0,0.0,1.500455379486084,1.5004616975784302,1.502240962736323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.72607421875,0.0,144.99586486816406,1895.4371337890625,0.0,1115.120361328125,0.4105202257633209,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567084312438964,0.3663638830184936,0.3300490975379944,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338398873806,0.403664618730545,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.984516978263855,0.4009883105754852,0.2806550860404968,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.938410758972168,0.3478194177150726,0.3299575746059418,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221307396888733,0.2352577894926071,1.06262469291687,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226747393608093,1.0,1.0,0.0,1.0,-2.889899969100952,2.8898932933807373,6.713355105603114e-06,2.231534004211426,0.6348432898521423,0.6348432898521423,0.0,98.83110809326172,109.0,17620.697265625,-0.0,1866.069091796875,1.0,283.1499938964844,285.9730529785156,290.0863342285156,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18580.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298726201057434,1.0,0.0,0.0,1.4884357452392578,1.488442063331604,1.478269524568532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.26513671875,0.0,142.39303588867188,1895.4371337890625,0.0,1107.427978515625,0.4081120491027832,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509664177894592,0.3665012717247009,0.3302158713340759,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343217313289642,0.4101840257644653,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799281358718872,0.4013812243938446,0.2809614241123199,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327368140220642,0.3482823073863983,0.330439954996109,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181089758872986,0.2355592995882034,1.0642319917678833,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255764722824097,1.0,1.0,0.0,1.0,-2.900703430175781,2.900696516036988,6.76356467010919e-06,2.239841938018799,0.6325463652610779,0.6325463652610779,0.0,100.7642593383789,127.0,17614.69140625,-0.0,1893.0888671875,1.0,283.1499938964844,285.9929504394531,290.089111328125,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,18557.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287139058113098,1.0,0.0,0.0,1.4769729375839231,1.47697913646698,1.4555881477917865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.428466796875,0.0,139.92237854003906,1895.4371337890625,0.0,1100.0584716796875,0.4058041870594024,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165826439857484,0.3667472302913666,0.3308126330375671,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745904207229614,0.4345574378967285,0.4120601117610931,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491735696792604,0.402151495218277,0.2817853093147278,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004064202308655,0.3491868078708648,0.3316835165023803,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555011749268,0.236094668507576,1.0685595273971558,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359739303589,1.0,1.0,0.0,1.0,-2.9113926887512207,2.911386013031006,6.81424808135489e-06,2.24842381477356,0.6282146573066711,0.6282146573066711,0.0,110.93675994873048,145.0,17570.15234375,-0.0,1960.9310302734373,1.0,283.1499938964844,286.0292663574219,290.0978088378906,291.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269465088844299,1.0,0.0,0.0,1.4555470943450928,1.45555317401886,1.4136631421024506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.2060546875,0.0,135.37660217285156,1895.4371337890625,0.0,1088.883544921875,0.4014910757541656,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165826439857484,0.3667472302913666,0.3308126330375671,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745904207229614,0.4345574378967285,0.4120601117610931,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491735696792604,0.402151495218277,0.2817853093147278,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004064202308655,0.3491868078708648,0.3316835165023803,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555011749268,0.236094668507576,1.0685595273971558,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359739303589,1.0,1.0,0.0,1.0,-2.9113926887512207,2.911386013031006,6.81424808135489e-06,2.24842381477356,0.6282146573066711,0.6282146573066711,0.0,110.93675994873048,145.0,17570.15234375,-0.0,1960.9310302734373,1.0,283.1499938964844,286.0292663574219,290.0978088378906,291.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269465088844299,1.0,0.0,0.0,1.4555470943450928,1.45555317401886,1.4136631421024506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.2060546875,0.0,135.37660217285156,1895.4371337890625,0.0,1088.883544921875,0.4014910757541656,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829424977302551,0.3669361174106598,0.3314872682094574,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.938866138458252,0.4350493252277374,0.4129912257194519,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117002487182616,0.4028905928134918,0.2826877236366272,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.868998646736145,0.3500641286373138,0.3330354690551758,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.76535964012146,0.2365508824586868,1.0731595754623413,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906814575195,1.0,1.0,0.0,1.0,-2.921651124954224,2.9216442108154297,6.862546342745191e-06,2.256431579589844,0.6241649985313416,0.6241649985313416,0.0,124.5866470336914,163.0,17524.494140625,-0.0,2045.8243408203125,1.0,283.1499938964844,286.06158447265625,290.1066589355469,291.3135070800781,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625636875629425,1.0,0.0,0.0,1.4357149600982666,1.4357210397720337,1.3754028316270708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.559326171875,0.0,131.2710723876953,1895.4371337890625,0.0,1080.6549072265625,0.3975222110748291,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829424977302551,0.3669361174106598,0.3314872682094574,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.938866138458252,0.4350493252277374,0.4129912257194519,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117002487182616,0.4028905928134918,0.2826877236366272,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.868998646736145,0.3500641286373138,0.3330354690551758,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.76535964012146,0.2365508824586868,1.0731595754623413,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906814575195,1.0,1.0,0.0,1.0,-2.921651124954224,2.9216442108154297,6.862546342745191e-06,2.256431579589844,0.6241649985313416,0.6241649985313416,0.0,124.5866470336914,163.0,17524.494140625,-0.0,2045.8243408203125,1.0,283.1499938964844,286.06158447265625,290.1066589355469,291.3135070800781,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625636875629425,1.0,0.0,0.0,1.4357149600982666,1.4357210397720337,1.3754028316270708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.559326171875,0.0,131.2710723876953,1895.4371337890625,0.0,1080.6549072265625,0.3975222110748291,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657486438751221,0.371267557144165,0.3349594175815582,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917762041091919,0.4400414824485779,0.4171583652496338,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934245109558105,0.4079131782054901,0.2858292460441589,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532839417457581,0.3553852438926697,0.3375183939933777,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548240661621,0.2416525483131408,1.0931435823440552,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.55671226978302,1.0,1.0,0.0,1.0,-2.9639809131622314,2.963973999023437,7.062240911182016e-06,2.28886342048645,0.6207258105278015,0.6207258105278015,0.0,136.24664306640625,181.0,17596.568359375,-0.0,2176.808837890625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.3236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246888041496277,1.0,0.0,0.0,1.4179775714874268,1.4179835319519043,1.3416281774425445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.033935546875,0.0,127.63135528564452,1895.4371337890625,0.0,1074.7257080078125,0.3939492106437683,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657486438751221,0.371267557144165,0.3349594175815582,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917762041091919,0.4400414824485779,0.4171583652496338,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934245109558105,0.4079131782054901,0.2858292460441589,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532839417457581,0.3553852438926697,0.3375183939933777,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548240661621,0.2416525483131408,1.0931435823440552,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.55671226978302,1.0,1.0,0.0,1.0,-2.9639809131622314,2.963973999023437,7.062240911182016e-06,2.28886342048645,0.6207258105278015,0.6207258105278015,0.0,136.24664306640625,181.0,17596.568359375,-0.0,2176.808837890625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.3236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246888041496277,1.0,0.0,0.0,1.4179775714874268,1.4179835319519043,1.3416281774425445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.033935546875,0.0,127.63135528564452,1895.4371337890625,0.0,1074.7257080078125,0.3939492106437683,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524845838546753,0.3730312883853912,0.3371163308620453,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.902186632156372,0.4424141645431518,0.41997230052948,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794007897377014,0.4102181196212768,0.2878746092319488,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412253260612488,0.3579675257205963,0.3405423760414123,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431777119636536,0.2441677153110504,1.1071935892105105,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665766000747681,1.0,1.0,0.0,1.0,-2.9929490089416504,2.9929418563842773,7.2015723162621725e-06,2.3114967346191406,0.6187855005264282,0.6187855005264282,0.0,146.20545959472656,181.0,17654.787109375,-0.0,2278.559326171875,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3363952636719,293.1499938964844,293.1499938964844,283.1499938964844,18374.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247576475143433,1.0,0.0,0.0,1.4076144695281982,1.4076203107833862,1.322089389077519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.219970703125,0.0,125.5031509399414,1895.4371337890625,0.0,1075.1551513671875,0.3918308019638061,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458448648452759,0.3736803829669952,0.337952196598053,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947580456733704,0.4433549046516418,0.4211237132549286,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723039627075195,0.4111196994781494,0.2887006402015686,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351309299468994,0.3589979410171509,0.3417845368385315,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381739020347595,0.2451575100421905,1.11294424533844,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712696313858032,1.0,1.0,0.0,1.0,-3.0047402381896973,3.004733085632324,7.258675395860337e-06,2.320709228515625,0.6179335117340088,0.6179335117340088,0.0,151.46514892578125,184.0,17675.8828125,-0.0,2326.68994140625,1.0,283.1499938964844,286.1531677246094,290.1307983398437,291.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249947547912598,1.0,0.0,0.0,1.4031003713607788,1.4031062126159668,1.3136235565980314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.4296875,0.0,124.5845947265625,1895.4371337890625,0.0,1076.63623046875,0.3909095823764801,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388016223907471,0.3745420575141907,0.3390126824378967,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868458271026611,0.4446646273136139,0.4226641952991485,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648123145103455,0.4123664200305938,0.2897961437702179,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.828742504119873,0.3604364097118377,0.3434554934501648,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330023646354675,0.2465097606182098,1.120568871498108,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767099857330322,1.0,1.0,0.0,1.0,-3.0203659534454346,3.0203585624694824,7.334781457757344e-06,2.332954406738281,0.6166658997535706,0.6166658997535706,0.0,157.6807098388672,184.0,17699.689453125,-0.0,2387.132568359375,1.0,283.1499938964844,286.17254638671875,290.13775634765625,291.35205078125,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255413889884949,1.0,0.0,0.0,1.3964606523513794,1.3964664936065674,1.301220322602603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.4150390625,0.0,123.24459838867188,1895.4371337890625,0.0,1080.0565185546875,0.3895581364631653,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334055542945862,0.375286191701889,0.3399002850055694,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807910680770874,0.445840835571289,0.4240107834339142,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591214418411255,0.4134836494922638,0.2907489240169525,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238670825958252,0.3617298007011413,0.3449201285839081,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290707230567932,0.2476842403411865,1.1270769834518433,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814021825790405,1.0,1.0,0.0,1.0,-3.033785343170166,3.033777952194214,7.400414688163437e-06,2.343451738357544,0.6154626607894897,0.6154626607894897,0.0,162.85540771484375,187.0,17716.015625,-0.0,2438.66748046875,1.0,283.1499938964844,286.1895446777344,290.1437683105469,291.360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261792778968811,1.0,0.0,0.0,1.390255331993103,1.3902610540390017,1.2896816770080477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.78076171875,0.0,122.00608825683594,1895.4371337890625,0.0,1084.0576171875,0.3883010745048523,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060315132141,0.3765743970870971,0.3413785994052887,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720397353172302,0.4479530155658722,0.4263505339622497,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587049484253,0.4154969453811645,0.2924051880836487,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167632222175598,0.3640492260456085,0.3474674224853515,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233480215072632,0.2496687173843383,1.1378387212753296,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890243649482727,1.0,1.0,0.0,1.0,-3.0563714504241943,3.056363821029663,7.511531293857843e-06,2.3611156940460205,0.6132290363311768,0.6132290363311768,0.0,171.16407775878906,190.0,17735.59375,-0.0,2524.281982421875,1.0,283.1499938964844,286.2188415527344,290.1532897949219,291.37237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273156404495239,1.0,0.0,0.0,1.378959059715271,1.3789647817611694,1.268808773602359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.2236328125,0.0,119.78479766845705,1895.4371337890625,0.0,1091.2110595703125,0.3860273659229278,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060315132141,0.3765743970870971,0.3413785994052887,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720397353172302,0.4479530155658722,0.4263505339622497,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587049484253,0.4154969453811645,0.2924051880836487,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167632222175598,0.3640492260456085,0.3474674224853515,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233480215072632,0.2496687173843383,1.1378387212753296,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890243649482727,1.0,1.0,0.0,1.0,-3.0563714504241943,3.056363821029663,7.511531293857843e-06,2.3611156940460205,0.6132290363311768,0.6132290363311768,0.0,171.16407775878906,190.0,17735.59375,-0.0,2524.281982421875,1.0,283.1499938964844,286.2188415527344,290.1532897949219,291.37237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273156404495239,1.0,0.0,0.0,1.378959059715271,1.3789647817611694,1.268808773602359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.2236328125,0.0,119.78479766845705,1895.4371337890625,0.0,1091.2110595703125,0.3860273659229278,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200885057449341,0.377727210521698,0.3426371812820434,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662311434745789,0.4499013125896454,0.428425520658493,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818891525269,0.4173671901226043,0.2938813269138336,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119785785675049,0.3661757409572601,0.3497200906276703,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876670837402,0.2513477206230163,1.1466712951660156,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950486660003662,1.0,1.0,0.0,1.0,-3.075483560562134,3.0754759311676025,7.606196049891878e-06,2.376059293746948,0.6111913919448853,0.6111913919448853,0.0,177.50772094726562,178.0,17745.6015625,-0.0,2594.04833984375,1.0,283.1499938964844,286.2438049316406,290.16131591796875,291.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279471516609192,1.0,0.0,0.0,1.3688898086547852,1.3688955307006836,1.2503465995905574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.80712890625,0.0,117.84049987792967,1895.4371337890625,0.0,1095.2005615234375,0.3840166926383972,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200885057449341,0.377727210521698,0.3426371812820434,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662311434745789,0.4499013125896454,0.428425520658493,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818891525269,0.4173671901226043,0.2938813269138336,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119785785675049,0.3661757409572601,0.3497200906276703,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876670837402,0.2513477206230163,1.1466712951660156,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950486660003662,1.0,1.0,0.0,1.0,-3.075483560562134,3.0754759311676025,7.606196049891878e-06,2.376059293746948,0.6111913919448853,0.6111913919448853,0.0,177.50772094726562,178.0,17745.6015625,-0.0,2594.04833984375,1.0,283.1499938964844,286.2438049316406,290.16131591796875,291.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279471516609192,1.0,0.0,0.0,1.3688898086547852,1.3688955307006836,1.2503465995905574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.80712890625,0.0,117.84049987792967,1895.4371337890625,0.0,1095.2005615234375,0.3840166926383972,1.0,0.0,3.0,1.0,0.0
